# 13#

| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 | 备注 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |
|  | 临港机房 | Ticket#202207230041 |  | 7.24 | 东方有线 | 单模光纤 | OCN |  |  | 丽正路老芦公路光交 | 接入间A-A01-ODF3-1/2 | 接入间A-A04-ODF3-1#1/2 |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 | Ticket#202207210080 |  | 7.22 | 科大讯飞 | 单模光纤 | 电信 | 4705764620ShH | 400-884-1883 | 接入间A-A06-1/2 | 接入间A-A07-正ODF1-1/2 |  |  |  |  | 102机房G02 |  |  |  |
|  | 临港机房 | Ticket#202207190086 |  | 7.2 | 网安 | 单模光纤 | 联通 |  |  | 接入间A-B07-背ODF1-1/2 | 接入间A-B07-正ODF1-1/2 |  |  |  |  | 207机房C03 |  |  |  |
|  | 临港机房 |  |  | 8.2 | 网安 | 单模光纤 | 联通 |  |  | 接入间A-B07-背ODF1-3/4 | 接入间A-B07-正ODF1-3/4 |  |  |  |  | 207机房C03 |  |  |  |
|  | 临港机房 |  |  | 9.2 | 网安 | 单模光纤 | 联通 |  |  | 接入间B-B07-背ODF1-3/4 | 接入间B-B07-正ODF1-1/2 |  |  |  |  | 207机房D03 |  |  |  |
|  | 临港机房 |  |  | 7.13 | 自用 | 单模光纤 |  |  |  | 9#ODF | 接入间A-A02-ODF8-1/2 | 接入间A-A04-ODF1-1/2 |  |  |  | ECC弱电间 |  |  |  |
|  | 临港机房 |  |  | 7.13 | 自用 | 单模光纤 |  |  |  | 9#ODF | 接入间A-A02-ODF8-3/4 | 接入间A-A04-ODF1-3/4 |  |  |  | ECC弱电间 |  |  |  |
|  | 临港机房 |  |  | 7.13 | 字节 | 单模光纤 |  |  |  | 9#ODF | 接入间A-A02-ODF8-5/6 | 接入间A-A04-ODF1-5/6 |  |  |  | ECC弱电间 |  |  |  |
|  | 临港机房 |  |  | 7.13 | 自用 | 单模光纤 |  |  |  | 9#ODF | 接入间A-A02-ODF8-7/8 | 接入间A-A04-ODF1-7/8 |  |  |  | ECC弱电间 |  |  |  |
|  | 临港机房 |  |  | 7.13 | 自用 | 单模光纤 |  |  |  | 9#ODF | 接入间A-A02-ODF8-9/10 | 接入间A-A04-ODF1-9/10 |  |  |  | ECC弱电间 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A01U35-DCI-1/0/25 | 接入间A-A02-ODF2-1/2 | 接入间B-A02-ODF2-1/2 | 接入间B-A02-ODF1-1/2 |  |  | 202机房E10 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A05U09 | 接入间A-A02-ODF2-5/6 | 接入间B-A02-ODF2-5/6 |  |  |  | 接入间B-A04-ODF1-7/8 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A01U32-10G1/0/47 | 接入间A-A02-ODF4-1/2 | 接入间B-A02-ODF3-1/2 |  |  |  | 接入间B-A01U32-10G1/0/47 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A01U32-10G1/0/48 | 接入间A-A02-ODF4-3/4 | 接入间B-A02-ODF3-3/4 |  |  |  | 接入间B-A01U32-10G1/0/48 |  |  |  |
|  | 临港机房 | Ticket#202206260122 |  | 7.8 | 科大讯飞 | 单模光纤 |  |  |  | 接入间A-A03U37-SD5560-1/01 | 接入间A-A03-ODF3-1/2 |  |  |  |  | 102机房G01 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U35-SD5560-1-MGT-G1/0/1 | 接入间A-A03-ODF2-1#1/2 | 接入间B-A03-ODF2-1#1/2 |  |  |  | 接入间B-A03U41-SA5560-1-MGT-Te1/0/25 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U33-SD5560-2-MGT-G1/0/1 | 接入间A-A03-ODF2-1#3/4 | 接入间B-A03-ODF2-1#3/4 |  |  |  | 接入间B-A03U41-SA5560-1-MGT-Te1/0/26 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Te1/0/53 | 接入间A-A03-ODF2-1#5/6 | 接入间B-A03-ODF2-1#5/6 |  |  |  | 接入间B-A03U39-SA6850-2-DCI-Te1/0/53 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Te1/0/54 | 接入间A-A03-ODF2-1#7/8 | 接入间B-A03-ODF2-1#7/8 |  |  |  | 接入间B-A03U39-SA6850-2-DCI-Te1/0/54 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Te1/0/55 | 接入间A-A03-ODF2-1#9/10 | 接入间B-A03-ODF2-1#9/10 |  |  |  | 接入间B-A03U39-SA6850-2-DCI-Te1/0/55 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Te1/0/56 | 接入间A-A03-ODF2-1#11/12 | 接入间B-A03-ODF2-1#11/12 |  |  |  | 接入间B-A03U39-SA6850-2-DCI-Te1/0/56 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-Te1/0/26 | 接入间A-A03-ODF2-1#13/14 | 接入间B-A03-ODF2-1#13/14 |  |  |  | 接入间B-A03U39-SA6850-2-WGE1/0/9 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-WGE1/0/10 | 接入间A-A03-ODF2-1#15/16 | 接入间B-A03-ODF2-1#15/16 |  |  |  | 接入间B-A03U41-SD5560-1-Te1/0/25 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-Te1/0/27 | 接入间A-A03-ODF2-1#17/18 | 接入间B-A03-ODF2-1#17/18 |  |  |  | 接入间B-A03U37-SD5560-1-Te1/0/27 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-Te1/0/28 | 接入间A-A03-ODF2-1#19/20 | 接入间B-A03-ODF2-1#19/20 |  |  |  | 接入间B-A03U37-SD5560-1-Te1/0/28 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U37-10口 | 接入间A-A03-ODF1-1#1/2 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-Ge2/0/11 | 接入间A-A03-ODF1-1#7/8 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Ge1/0/33 | 接入间A-A03-ODF1-1#23/24 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-WGE1/0/3 | 接入间A-A03-ODF1-2#1/2 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-WGE1/0/4 | 接入间A-A03-ODF1-2#3/4 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-WGE1/0/5 | 接入间A-A03-ODF1-2#5/6 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-WGE1/0/6 | 接入间A-A03-ODF1-2#7/8 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-G2/0/17 | 接入间A-A03-ODF1-2#9/10 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-G2/0/18 | 接入间A-A03-ODF1-2#11/12 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-G2/0/19 | 接入间A-A03-ODF1-2#13/14 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U39-SD5560-2-G2/0/20 | 接入间A-A03-ODF1-2#15/16 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U33-SD5560-2-MGT-10G1/0/25 | 接入间A-A03-ODF1-2#17/18 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U35-SD5560-1-MGT-10G1/0/25 | 接入间A-A03-ODF1-2#19/20 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | 有孚云 | 单模光纤 |  |  |  | 接入间A-A03U41-SA6850-1-DCI-Ge1/0/34 | 接入间A-A03-ODF1-2#23/24 |  |  |  |  | 103机房B04 |  |  |  |
|  | 临港机房 |  |  |  | IXP | 单模光纤 |  |  |  | 接入间A-A05U07-PTN970-XG1/2 | 接入间A-A04-ODF2-1/2 |  |  |  |  |  |  |  |  |
|  | 临港机房 |  |  |  | IXP | 单模光纤 | 信息管线 |  |  | 接入间A-A01-ODF1-1/2 | 接入间A-A04-ODF3-2#1/2 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  |  | IXP | 单模光纤 |  |  |  | 接入间A-A05-ON56K-100G | 接入间A-A04-ODF3-2#9/10 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  |  | IXP | 单模光纤 |  |  |  | 接入间A-A01U32-CE6857-10GE1/0/45 | 接入间A-A04-ODF3-2#13/14 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  |  | IXP | 单模光纤 |  |  |  | 接入间A-A01U32-CE6857-10GE1/0/46 | 接入间A-A04-ODF3-2#15/16 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 7.26 | 信通院 | 单模光纤 | 联通 |  |  | 接入间B-B07-ODF1（背）-1/2 | 接入间B-A04-ODF2-1#3/4 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 | Ticket#202207230041 |  | 7.24 | 东方有线 | 单模光纤 | OCN |  |  | 接入间B-A01-ODF4-1/2 | 接入间B-A04-ODF2-1#1/2 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A01U02-10G3/0/42 | 接入间B-A04-ODF2-2#1/2 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A01U02-10G3/0/43 | 接入间B-A04-ODF2-2#3/4 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A01-ODF1-1/2 | 接入间B-A04-ODF2-2#5/6 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U39-ASA6850-2-DCI-10Ge1/0/14 | 接入间B-A04-ODF2-2#21/22 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 | Ticket#202206260122 |  | 7.8 | 科大讯飞 | 单模光纤 |  |  |  | 接入间B-A03U37-SD5560-Te2/01 | 接入间B-A03-ODF3-1/2 |  |  |  |  | 102机房G02 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U39-ASA6859-2-DCI-WGE1/0/5 | 接入间B-A03-ODF1-1#1/2 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U39-ASA6859-2-DCI-WGE1/0/6 | 接入间B-A03-ODF1-1#3/4 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间-A03U37-SD5560-1-G2/0/17 | 接入间B-A03-ODF1-1#5/6 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U37-SD5560-1-G2/0/18 | 接入间B-A03-ODF1-1#7/8 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U37-SD5560-1-G2/0/19 | 接入间B-A03-ODF1-1#9/10 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U37-SD5560-1-G2/0/20 | 接入间B-A03-ODF1-1#11/2 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  |  | 单模光纤 |  |  |  | 接入间B-A03U37-SD5560-Ge1/0/11 | 接入间B-A03-ODF1-1#13/14 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  |  | 自用 | 单模光纤 |  |  |  | 9#ECC弱电间 | 接入间B-A02-ODF8-1/2 | 接入间B-A04-ODF2-2#11/12 |  |  |  | 101机房G02机柜 |  |  |  |
|  | 临港机房 | Ticket#202208300110 |  | 8.31 | 科大讯飞 | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF2（背）-1/2 | 接入间A-A07-ODF1-1/2 |  |  |  |  | 102机房G02 |  |  |  |
|  | 临港机房 | Ticket#202209130094 |  | 9.14 | 复云 | 单模光纤 |  |  |  | 接入间A-A05U07-PTN970-板2/2 | 接入间A-A04-ODF2-13/14 | 接入间B-A04-ODF1-13/14 |  |  |  | 接入间B-A04-ODF1-5/6 |  |  |  |
|  | 临港机房 |  |  | 9.14 | 自用(固话） | 单模光纤 | 电信 |  |  | 接入间A-A06-ODF1-7 | 接入间A-A04-0DF1-11 |  |  |  |  | 13#ECC弱电间 |  |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U02-12804-P4/32 | 接入间A-A02-ODF2-45/46 | 接入间B-A02-ODF2-45/46 |  |  |  | 接入间B-A01U02-12804-P4/32 |  |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U02-12804-P4/34 | 接入间A-A02-ODF2-47/48 | 接入间B-A02-ODF2-47/48 |  |  |  | 接入间B-A01U02-12804-P4/34 |  |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U02-12804-P4/33 | 接入间A-A02-ODF3-45/46 | 接入间B-A02-ODF3-45/46 |  |  |  | 接入间B-A01U02-12804-P4/33 |  |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U02-12804-P4/35 | 接入间A-A02-ODF3-47/48 | 接入间B-A02-ODF3-47/48 |  |  |  | 接入间B-A01U02-12804-P4/35 |  |  |  |
|  | 临港机房 |  |  | 10.26 | 商汤 | 单模光纤 | 信息管线 |  |  | 接入间A-A01U30-1/0/29 | 接入间A-A02-ODF4-1/2 | 接入间B-A02-ODF4-1/2 |  |  |  | 接入间B-A01-ODF1-3/4 |  |  |  |
|  | 临港机房 |  |  | 10.26 | 商汤 | 单模光纤 | 信息管线 |  |  | 接入间B-A01U26-1/0/29 | 接入间B-A02-ODF4-3/4 | 接入间A-A02-ODF4-3/4 |  |  |  | 接入间A-A01-ODF1-3/4 |  |  |  |
|  | 临港机房 |  |  | 10.26 | 商汤 | 单模光纤 | 大网 |  |  | 接入间A-A01U30-1/0/11 | 接入间A-A02-ODF4-5/6 | 接入间B-A02-ODF4-5/6 |  |  |  | 接入间B-A03U39-1/0/16 |  |  |  |
|  | 临港机房 |  |  | 10.26 | 商汤 | 多模光纤 | 大网 |  |  | 接入间A-A01U30-1/0/12 |  |  |  |  |  | 接入间A-A03U41-1/0/16 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-100G1/4/0/32 | 接入间A-A02-ODF3-5/6 | 接入间B-A02-ODF3-5/6 |  |  |  | 接入间B-A01U02-CORE-CE12804-100G2/4/0/32 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-100G1/4/0/33 | 接入间A-A02-ODF3-7/8 | 接入间B-A02-ODF3-7/8 |  |  |  | 接入间B-A01U02-CORE-CE12804-100G2/4/0/33 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-100G1/4/0/34 | 接入间A-A02-ODF3-9/10 | 接入间B-A02-ODF3-9/10 |  |  |  | 接入间B-A01U02-CORE-CE12804-100G2/4/0/34 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-100G1/4/0/35 | 接入间A-A02-ODF3-11/12 | 接入间B-A02-ODF3-11/12 |  |  |  | 接入间B-A01U02-CORE-CE12804-100G2/4/0/35 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-10G1/3/0/47 |  |  |  |  |  | 接入间A-A01U16SL-FM6857-10G1/1/0/48 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-10G1/3/0/46 | 接入间A-A02-ODF3-13/14 | 接入间B-A02-ODF3-13/14 |  |  |  | 接入间B-A01U16SL-FM6857-10G1/1/0/48 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-10G1/3/0/47 |  |  |  |  |  | 接入间A-A01U16SL-FM6857-10G1/1/0/47 |  |  |  |
|  | 临港机房 |  |  | 12.02 | DCN | 单模光纤 |  |  |  | 接入间A-A01U02-CORE-CE12804-10G1/3/0/46 | 接入间A-A02-ODF3-15/16 | 接入间B-A02-ODF3-15/16 |  |  |  | 接入间B-A01U16SL-FM6857-10G1/1/0/47 |  |  |  |
|  | 临港机房 |  |  | 12.12 | IXP | 单模光纤 |  |  |  | 接入间A-B07-背ODF1-6 | 接入间A-B07-正ODF2-1 |  |  |  |  | 综合楼3楼弱电间 |  |  |  |
|  | 临港机房 |  |  | 12.14 | IXP | 单模光纤 |  |  |  | 101机房G01 | 接入间A-A04U38-ODF3-9/10 | 接入间A-A04U35-ODF4-7/8 | 4#接入间A-A04-ODF5-7/8 | 4#接入间A-A01-ODF2-1/2 | 综合楼1楼核心间-A01-0DF1-1/2 | 综合楼3楼弱电间 |  |  |  |
|  | 临港机房 |  |  | 12.23 | IXP | 单模光纤 |  |  |  | 接入间A-A06-ODF2-3/4 | 接入间A-A04-ODF3-2#23/24 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 1.03 | IXP | 单模光纤 |  |  |  | 接入间A-B07-（背）ODF2-1/2 | 接入间A-A04-ODF3-1#11/12 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 1.03 | IXP | 单模光纤 |  |  |  | 接入间B-B07-（背）ODF1-9/10 | 接入间B-A04-ODF2-1#11/12 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  | 1.1 | 科大讯飞 | 单模光纤 | 有孚云 |  |  | 接入间A-A03U39-1/0/3 | 接入间A-A03-ODF3-3/4 |  |  |  |  | 102G01 |  |  |  |
|  | 临港机房 |  |  | 1.1 | 科大讯飞 | 单模光纤 | 有孚云 |  |  | 接入间B-A03U37-1/0/3 | 接入间B-A03-ODF3-3/4 |  |  |  |  | 102G02 |  |  |  |
|  | 临港机房 |  |  | 2.23 | 字节 | 单模光纤 | 联通 |  |  | 13#接入间A-B07-ODF1-9/10 | 13#接入间A-A02U19-ODF9-1/2 | 14#接入间A-A02U24-ODF1-1/2 | 14#接入间A-A05-有孚ODF1-17/18 | 14#弱电间有孚ODF3-17/18 | 14#移动ODF1-21/22 | 14#205机房H10-ODF-21/22 |  |  |  |
|  | 临港机房 |  |  | 2.25 | IXP | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-1/2 | 接入间A-A07-ODF4-1/2 |  |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2.25 | IXP | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-3/4 | 接入间A-A07-ODF4-5/6 |  |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2.26 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-5/6 |  |  |  |  |  | 接入间A-A07-OTN-1/1/1 |  |  |  |
|  | 临港机房 |  |  | 2.26 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF2-3/4 |  |  |  |  |  | 接入间A-A07-OTN-1/2/1 |  |  |  |
|  | 临港机房 |  |  | 2.28 | 商汤 | 单模光纤 | 移动 |  | 4001086112 | 接入间A-A07-OTN-7/1/1 |  |  |  |  |  | 接入间A-A03U41-1/0/17 |  |  |  |
|  | 临港机房 |  |  | 3.1 | IXP | 单模光纤 | 联通 |  |  | 接入间A-B07-(背）ODF2-15/16 | 接入间A-A04-ODF3-1#13/14 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 3.22 | IXP | 单模光纤 | 电信 |  |  | 接入间A-A06-(背）ODF2-1/2 | 接入间A-A04-ODF3-1#21/22 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 3.22 | IXP | 单模光纤 | 电信 |  |  | 接入间B-A06-ODF1（背）-1/2 | 接入间B-A04-ODF3-1#21/22 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-7/8 |  |  |  |  |  | 接入间A-B01-9306-1/0/0 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-9/10 |  |  |  |  |  | 接入间A-B01-9306-3/0/0 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间B-A07-ODF1-11/12 |  |  |  |  |  | 接入间B-B01-9306-1/0/0 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间B-A07-ODF1-13/14 |  |  |  |  |  | 接入间B-B01-9306-3/0/0 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间A-B01-9306-1/0/1 | 接入间A-A02-ODF6-25/26 | 接入间B-A02-ODF6-25/26 |  |  |  | 接入间B-B01-9306-1/0/1 |  |  |  |
|  | 临港机房 |  |  | 3.21 |  | 单模光纤 | 移动 |  |  | 接入间A-B01-9306-3/0/1 | 接入间A-A02-ODF6-27/28 | 接入间B-A02-ODF6-27/28 |  |  |  | 接入间B-B01-9306-3/0/1 |  |  |  |
|  | 临港机房 |  |  | 3.21 | 科大讯飞 | 单模光纤 | 移动 |  |  | 接入间A-B01-9306-3/0/2 | 接入间A-A02-ODF6-1/2 | 接入间B-A02-ODF6-1/2 | 接入间B-B02-移动ODF-1/2 | 接入间B-A03-ODF5-3/4 |  | 102挂墙ODF3/4 |  |  |  |
|  | 临港机房 |  |  | 3.21 | 科大讯飞 | 单模光纤 | 移动 |  |  | 接入间A-B01-9306-3/0/3 | 接入间A-A02-ODF6-3/4 | 接入间B-A02-ODF6-3/4 | 接入间B-B02-移动ODF-5/6 | 接入间B-A03-ODF5-7/8 |  | 102挂墙ODF7/8 |  |  |  |
|  | 临港机房 |  |  | 3.21 | 科大讯飞 | 单模光纤 | 移动 |  |  | 接入间B-B01-9306-3/0/2 | 接入间B-B02-移动ODF-3/4 | 接入间B-A03-ODF5-5/6 |  |  |  | 102挂墙ODF5/6 |  |  |  |
|  | 临港机房 |  |  | 3.21 | 科大讯飞 | 单模光纤 | 移动 |  |  | 接入间B-B01-9306-3/0/3 | 接入间B-B02-移动ODF-7/8 | 接入间B-A03-ODF5-9/10 |  |  |  | 102挂墙ODF9/10 |  |  |  |
|  | 临港机房 |  |  | 3.28 | IXP | 单模光纤 |  |  |  | 接入间A-A01U02-10G3/0/2 | 接入间A-A04-0DF3-2#3/4 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 3.28 | IXP | 单模光纤 |  |  |  | 接入间B-A01U02-10G3/0/2 | 接入间B-A04-0DF3-1#13/14 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 |  |  | 4.26 |  | 单模光纤 |  |  |  | 接入间B-A01-ODF1-1/2 |  |  |  |  |  | 接入间B-A03U39-SA6850-2-DCI-Te1/0/46 |  |  |  |
|  | 临港机房 |  |  | 5.19 |  | 单模光纤 | 复云 |  |  | 接入间A-A05-ONS6K-3 | 接入间A-A02-ODF2-9/10 | 接入间B-A02-ODF2-9/10 |  |  |  | 接入间B-A04-ODF1-3/4 |  |  |  |
|  | 临港机房 |  |  | 5.3 | 字节 | 单模光纤 | 移动 |  |  | 接入间B-A07-ODF2-2排5/6 | 接入间B-B02-ODF1-1/2 |  |  |  |  | 204机房E08 |  |  |  |
|  | 临港机房 |  |  | 6.28 | 宽度 | 单模光纤 |  |  |  | 接入间B-B06-ODF1-7/8 |  |  |  |  |  | 接入间B-B06U38-1/0/24 |  |  |  |
|  | 临港机房 |  | QTJF-202307-826 | 7.26 | 宽度 | 单模光纤 |  |  |  | 接入间B-B06-0DF1-3/4 |  |  |  |  |  | 接入间B-B06U38-1/0/2 |  |  |  |
|  | 临港机房 |  |  | 8.25 | 宽度 | 单模光纤 |  |  |  | 接入间B-B06-0DF1-5/6 |  |  |  |  |  | 接入间B-B06U38-1/0/3 |  |  |  |
|  | 临港机房 |  |  | 9.7 | IXP | 单模光纤 | 联通 |  |  | 接入间A-B07-（背）ODF2-5/6 | 接入间A-A04-ODF3-2#19/20 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 9.7 | IXP | 单模光纤 | 联通 |  |  | 接入间A-B07-（背）ODF2-7/8 | 接入间A-A04-ODF3-2#21/22 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 10.13 | 跨境数科 | 单模光纤 |  |  |  | 接入间A-A03U39-GE1/0/2 | 接入间A-A03-ODF5-5/6 |  |  |  |  | 102机房挂墙ODF |  |  |  |
|  | 临港机房 |  |  | 10.13 | 跨境数科 | 单模光纤 |  |  |  | 接入间B-A03U37-1/0/2 | 接入间B-A03-ODF5-17/18 |  |  |  |  | 102机房挂墙ODF |  |  |  |
|  | 临港机房 |  |  | 11.02 | 北京四维 | 单模光纤 | 有孚云 |  |  | 接入间B-A03U37-1/0/21 | 接入间B-A03-ODF5-19/20 |  |  |  |  | 102机房挂墙ODF |  |  |  |
|  | 临港机房 |  |  | 11.16 | 字节 | 单模光纤 | 移动 |  |  | 接入间A-A07-OSN | 接入间A-A02-ODF6-5/6 | 接入间B-A02-ODF6-5/6 | 接入间B-B02-移动ODF-3/4 |  |  | 204机房E08 |  |  |  |
|  | 临港机房 |  |  | 3.12 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-11/12 |  |  |  |  |  | 接入间A-A07U09-PX4（1）-1 |  |  |  |
|  | 临港机房 |  |  | 3.12 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF2-5/6 |  |  |  |  |  | 接入间A-A07U09-PX4（2）-1 |  |  |  |
|  | 临港机房 |  |  | 4.23 | 字节 | 单模光纤 | 移动 | IMS-JD-SIPHJZX-977628 |  | 接入间A-A07-瑞斯达康-iTN8600-A-1-1 | 接入间A-A07-ODF4(正）-1/2 | 14#接入间A-ODF1-1/2 | 14#接入间A-A05-有孚ODF1-19/20 | 14#弱电间有孚ODF3-19/20 | 14#移动ODF2-17/18 | 14#205机房 |  |  |  |
|  | 临港机房 |  |  | 5.24 | 字节 | 单模光纤 | 移动 | 3002069001 |  | 接入间A-A07-ODF2（背）-9/10 | 接入间A-A07-ODF4(正）-3/4 | 14#接入间A-ODF1-3/4 | 14#接入间A-A05-有孚ODF1-21/22 | 14#弱电间有孚ODF3-20/21 | 14#移动ODF2-19/20 | 14#205机房 |  |  |  |
|  | 临港机房 |  |  | 6.27 | 信网 | 单模光纤 | 电信 |  |  | 接入间A-A06-ODF2-5/6 | 接入间A-A04-ODF4-2#5/6 | 4#接入间A-A04-ODF5-2#5/6 | 4#接入间A-A04-ODF1-2#1/2 | 4#201-A01-ODF1-2#1/2 |  | 4#201-A02 |  |  |  |
|  | 临港机房 |  |  | 6.27 | 信网 | 单模光纤 | 电信 |  |  | 接入间B-A06-ODF1-3/4 | 接入间B-A04-ODF3-2#5/6 | 4#接入间A-A04-ODF7-2#5/6 | 4#接入间A-A04-ODF1-2#3/4 | 4#201-A01-ODF1-2#3/4 |  | 4#201-A02 |  |  |  |
|  | 临港机房 |  |  | 7.19 |  | 单模光纤 |  |  |  | 接入间A-A05-ONS6K-1/10U | 接入间A-A04-ODF3-2#5/6 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 |  |  | 7.19 |  | 单模光纤 |  |  |  | 接入间A-A05-ONS6K-1/10U | 接入间A-A02-ODF2-11/12 | 接入间B-A02-ODF2-11/12 | 接入间B-A04-ODF2-1#23/24 |  |  | 101机房G02 |  |  |  |
|  | 临港机房 | RWD-20240718-187 |  | 7.22 | 宽度 | 单模光纤 |  |  |  | 接入间B-B06-ODF1-1/2 | 接入间B-A04-ODF2-1#9/10 |  |  |  |  | 101机房G02 |  |  |  |
|  | 临港机房 | RWD-20240802-027 | QTJF-202408-1635 | 8.9 | 网银互联 | 单模光纤 |  |  |  | 接入间A-A04-ODF9-1/2 | 接入间A-A04-ODF4-1#9/10 | 4#接入间A-A04-ODF5-1#9/10 | 4#接入间A-A04-ODF1-1#13/14 | 4#201-A01-ODF1-1#13/14 |  | 4#201-A08 |  |  |  |
|  | 临港机房 | RWD-20240802-027 | QTJF-202408-1635 | 8.9 | 网银互联 | 单模光纤 |  |  |  | 接入间B-A04-ODF7-1/2 | 接入间B-A04-ODF5-1#5/6 | 4#接入间B-A04-ODF7-1#5/6 | 4#接入间B-A04-ODF1-1#13/14 | 4#201-B01-ODF1-1#13/14 |  | 4#201-A08 |  |  |  |
|  | 临港机房 | RWD-20240805-048 |  | 8.9 | 网银互联 | 单模光纤 |  |  |  | 101机房G02机柜 | 接入间B-A04-ODF2-2#13/14 | 接入间B-A04-ODF6-1#3/4 | 4#接入间A-A04-ODF8-1#3/4 | 4#接入间A-A04-ODF1-1#15/16 | 4#201-B01-ODF1-1#15/16 | 4#201-A08 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938226 |  | 接入间B-A07-ODF1-1/2 | 接入间B-A07-ODF3-1/2 |  |  |  |  | 8#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938220 |  | 接入间B-A07-ODF1-3/4 | 接入间B-A07-ODF4-1/2 |  |  |  |  | 9#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938215 |  | 接入间B-A07-ODF1-5/6 | 接入间B-A07-ODF4-3/4 |  |  |  |  | 9#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938228 |  | 接入间B-A07-ODF1-9/10 | 接入间B-A07-ODF4-5/6 |  |  |  |  | 9#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938212 |  | 接入间B-A07-ODF1-13/14 | 接入间B-A07-ODF4-7/8 |  |  |  |  | 8#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938225 |  | 接入间B-A07-ODF1-17/18 | 接入间B-A07-ODF3-5/6 |  |  |  |  | 8#腾讯机房 |  |  |  |
|  | 临港机房 | FWDWJ-20240821-616 |  | 2024.08.24 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-938229 |  | 接入间B-A07-ODF1-19/20 | 接入间B-A07-ODF3-3/4 |  |  |  |  | 8#腾讯机房 |  |  |  |
|  | 临港机房 | RWD-20240827-246 |  | 2024.08.30 | 网安 | 单模光纤 | 移动 | CL-JK-B-LGX-940413 |  | 接入间A-A07-ODF6-1/2 | 接入间A-A07-ODFF5-1/2 |  |  |  |  | 16#网安机房 |  |  |  |
|  | 临港机房 |  |  | 2024.08.30 | 网安 | 单模光纤 | 移动 |  |  | 接入间B-A07-ODF1-27/28 | 接入间B-A07-ODF5-1/2 |  |  |  |  | 16#网安机房 |  |  |  |
|  | 临港机房 |  |  | 2024.08.30 |  | 单模光纤 |  |  |  | 接入间A-A03U39-1/0/15 | 接入间A-A03-0DF1-1#5/6 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  | 2024.08.30 |  | 单模光纤 |  |  |  | 接入间B-A03U37-1/0/15 | 接入间B-A03-0DF1-1#5/6 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 | RWD-20240829-273 |  | 2024.08.30 | 宽度 | 单模光纤 | 有孚云 |  |  | 接入间A-A03U39-1/0/12 | 接入间A-A02-ODF3-17/18 | 接入间B-A02-ODF3-17/18 |  |  |  | 接入间B-B06U38-1/0/5 |  |  |  |
|  | 临港机房 | RWD-20240828-252 | QTJF-202408-1673 | 2024.09.06 | 宽度 | 单模光纤 | IXP | 2043840(3) |  | 接入间A-B06-ODF1-1/2 | 接入间A-A04-ODF3-1#3/4 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 | RWD-20240826-237 |  | 2024.08.29 | 明汯 | 单模光纤 | 联通 |  |  | 接入间A-B07-ODF1-11/12 | 接入间A-AO4-ODF4-11/12 | 4#接入间A-A04-ODF5-1#11/12 | 4#接入间A-A01-ODF4-1/2 | 16#接入间A-A01-ODF1-1/2 | 16#接入间A-A02-ODF1-1/2 | 16#客户机房 |  |  |  |
|  | 临港机房 | RWD-20240828-261 |  | 2024.08.30 | 明汯 | 单模光纤 | 电信 |  |  | 接入间A-A06-ODF1-5 | 接入间A-AO4-ODF4-13 | 4#接入间A-A04-ODF5-1#13 | 4#接入间A-A01-ODF4-3 | 16#接入间A-A01-ODF1-3 | 16#接入间A-A02-ODF1-3 | 16#客户机房 |  |  |  |
|  | 临港机房 | RWD-20240923-198 |  | 2024.09.24 | 明汯 | 单模光纤 | 联通 |  |  | 接入间A-B07-ODF1-13 | 接入间A-AO4-ODF4-14 | 4#接入间A-A04-ODF5-1#14 | 4#接入间A-A01-ODF4-4 | 16#接入间A-A01-ODF1-4 | 16#接入间A-A02-ODF1-4 | 16#客户机房 |  |  |  |
|  | 临港机房 |  |  | 2024.10.16 | 有孚云 | 单模光纤 | 电信 | 100025912320 |  | 接入间A-A06-ODF1-6 |  |  |  |  |  | 接入间A-A03U04-GPN710-5 |  |  |  |
|  | 临港机房 |  |  | 2024.10.30 | 宽度 | 单模光纤 |  |  |  | 接入间A-B06-ODF1-3 | 接入间A-A02-ODF3-19 | 接入间B-A02-ODF3-19 |  |  |  | 接入间B-B06U38-1/0/23 |  |  |  |
|  | 临港机房 |  |  | 2024.12.03 |  | 单模光纤 |  |  |  | 接入间A-A01-CE12800-3/0/41 | 接入间A-A03-ODF1-3/4 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 |  |  | 2024.12.03 |  | 单模光纤 |  |  |  | 接入间B-A01-CE12800-3/0/41 | 接入间B-A03-ODF1-7/8 |  |  |  |  | 103机房 |  |  |  |
|  | 临港机房 | RWD-20241218-168 |  | 2024.12.18 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-955213 | 4001086112 | 接入间B-A07-ODF1-2#9/10 | 接入间B-A07-ODF3-7/8 |  |  |  |  | 8#腾讯机房 |  |  |  |
|  | 临港机房 | RWD-20241218-168 |  | 2024.12.18 | 腾讯 | 单模光纤 | 移动 | CL-JK-B-LGX-955214 | 4001086112 | 接入间B-A07-ODF1-2#11/12 | 接入间B-A07-ODF4-9/10 |  |  |  |  | 9#腾讯机房 |  |  |  |
|  | 临港机房 | RWD-20241224-229 |  | 2024.12.25 | 全智芯 | 单模光纤 |  |  |  | 接入间B-A03U37-1/0/5 | 接入间B-A03-ODF5-25/26 |  |  |  |  | 102挂墙ODF |  |  |  |
|  | 临港机房 |  |  | 2025.01.15 |  | 单模光纤 |  |  |  | 接入间A-A05U04-1/0/7 |  |  |  |  |  | 接入间A-A01U16-1/0/45 |  |  |  |
|  | 临港机房 |  |  | 2025.01.15 |  | 单模光纤 |  |  |  | 接入间A-A05U04-1/0/8 |  |  |  |  |  | 接入间A-A01U16-1/0/46 |  |  |  |
|  | 临港机房 |  |  | 2025.01.15 |  | 单模光纤 |  |  |  | 接入间A-A05U04-1/0/9 | 接入间A-A02-ODF2-13/14 | 接入间B-A02-ODF2-13/14 |  |  |  | 接入间B-A01U16-1/0/45 |  |  |  |
|  | 临港机房 |  |  | 2025.01.15 |  | 单模光纤 |  |  |  | 接入间A-A05U04-1/0/10 | 接入间A-A02-ODF2-17/18 | 接入间B-A02-ODF2-17/18 |  |  |  | 接入间B-A01U16-1/0/46 |  |  |  |
|  | 临港机房 |  |  | 2025.02.18 | 腾讯、四维 | 单模光纤 | 移动 |  |  | 8#腾讯机房 | 接入间A-A07-ODF7-1/2 | 接入间A-A07-ODF7-13/14 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.02.18 | 腾讯、四维 | 单模光纤 | 移动 |  |  | 8#腾讯机房 | 接入间B-A07-ODF6-1/2 | 接入间B-A07-ODF6-13/14 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 | RWD-20250306-049 |  | 2025.03.06 | 宽度 | 单模光纤 |  |  |  | 接入间A-A03U39-1/0/6 |  |  |  |  |  | 接入间A-A03U41-1/0/37 |  |  |  |
|  | 临港机房 | RWD-20250306-049 |  | 2025.03.06 | 宽度 | 单模光纤 |  |  |  | 接入间B-A03U37-1/0/6 | 接入间B-A02-ODF2-19/20 | 接入间A-A02-ODF2-19/20 |  |  |  | 接入间A-A03U41-1/0/38 |  |  |  |
|  | 临港机房 | RWD-20250318-174 |  | 2025.03.18 |  | 单模光纤 |  |  |  | 接入间A-A03U35-1/0/3 | 接入间A-A04-ODF5-25/26 | 4#接入间A-A04-ODF6-25/26 | 4#接入间A-A04-ODF2-25/26 | 4#201-A01-ODF-25/26 |  | 4#201-A01U20-1/0/41 |  |  |  |
|  | 临港机房 | RWD-20250318-174 |  | 2025.03.18 |  | 单模光纤 |  |  |  | 接入间A-A03U33-2/0/3 | 接入间A-A04-ODF7-25/26 | 4#接入间B-A04-ODF6-25/26 | 4#接入间B-A04-ODF2-25/26 | 4#201-B01-ODF-25/26 |  | 4#201-B01U20-2/0/41 |  |  |  |
|  | 临港机房 | RWD-20250328-323 |  | 2025.03.28 | 商汤、字节 | 单模光纤 | 移动 |  |  | 接入间A-A07-OTN | 接入间A-A07-ODF4(正）-5/6 | 14#接入间A-ODF1-5/6 | 14#接入间A-A05-有孚ODF1-23/24 | 14#弱电间有孚ODF3-23/24 | 14#移动ODF2-21/22 | 14#205机房H11 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971009 | 4001086112 | 8#腾讯机房 | 接入间A-A07-ODF7-3/4 | 接入间A-A07-ODF7-15/16 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-970815 | 4001086112 | 8#腾讯机房 | 接入间A-A07-ODF7-5/6 | 接入间A-A07-ODF7-17/18 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971010 | 4001086112 | 8#腾讯机房 | 接入间A-A07-ODF7-7/8 | 接入间A-A07-ODF7-19/20 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971018 | 4001086112 | 204机房 | 接入间A-A07-ODF10-1/2 | 接入间A-A07-ODF9-1/2 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971017 | 4001086112 | 204机房 | 接入间A-A07-ODF10-3/5 | 接入间A-A07-ODF9-3/4 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971015 | 4001086112 | 204机房 | 接入间A-A07-ODF10-5/6 | 接入间A-A07-ODF9-5/6 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971014 | 4001086112 | 204机房 | 接入间A-A07-ODF10-7/8 | 接入间A-A07-ODF9-7/8 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971016 | 4001086112 | 204机房 | 接入间A-A07-ODF10-9/10 | 接入间A-A07-ODF9-9/10 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 字节、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971019 | 4001086112 | 204机房 | 接入间A-A07-ODF10-11/12 | 接入间A-A07-ODF9-11/12 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971012 | 4001086112 | 8#腾讯机房 | 接入间B-A07-ODF6-3/4 | 接入间B-A07-ODF6-15/16 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971011 | 4001086112 | 8#腾讯机房 | 接入间B-A07-ODF6-7/8 | 接入间B-A07-ODF6-19/20 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.05.29 | 腾讯、四维 | 单模光纤 | 移动 | CL-JK-B-LGX-971013 | 4001086112 | 8#腾讯机房 | 接入间B-A07-ODF6-11/12 | 接入间B-A07-ODF6-17/18 |  |  |  | 102机房 |  |  |  |
|  | 临港机房 | RWD-20250715-189 |  | 2025.07.22 | 玖思 | 单模光纤 | 联通 | 21D551733 |  | 接入间A-B07-ODF1-16 | 接入间A-A03-ODF5-9 |  |  |  |  | 102机房 |  |  |  |
|  | 临港机房 | RWD-20250715-189 |  | 2025.07.22 | 玖思 | 单模光纤 | 电信 |  |  | 接入间A-A06-ODF2-7 | 接入间A-A03-ODF5-10 |  |  |  |  | 102机房 |  |  |  |
|  | 临港机房 |  |  | 2025.06.11 | 自用 | 单模光纤 |  |  |  | 接入间A-A03U41-1/0/39 | 接入间A-A02-ODF8-11/12 | 9#ECC弱电间-A01-ODF1-11/12 |  |  |  | 9#ECC弱电间-A04U09-S3110-1/0/26 |  |  |  |
|  | 临港机房 | RWD-20250623-222 |  | 2025.06.24 | 字节 | 单模光纤 | 联通 |  |  | 接入间A-B07-ODF1-14/15 | 接入间A-A05-ODF1-1/2 | 14#接入间A-A05-ODF2-1/2 | 14#接入间A-A05-ODF1-41/42 | 14#弱电间有孚ODF3-41/42 | 14#弱电间移动ODF1-41/42 | 205机房 |  |  |  |
|  | 临港机房 | RWD-20250623-222 |  | 2025.06.24 | 字节 | 单模光纤 | 联通 |  |  | 接入间B-B07-ODF1-25/26 | 接入间B-A05-ODF1-1/2 | 14#接入间B-A05-ODF2-1/2 | 14#接入间A-A05-ODF1-43/44 | 14#弱电间有孚ODF4-43/44 | 14#弱电间移动ODF2-43/44 | 205机房 |  |  |  |
|  | 临港机房 | RWD-20250721-246 |  | 2025。07.23 | 明汯 | 单模光纤 |  |  |  | 102机房 | 接入间A-A03-ODF5-11/12 | 接入间A-A04-ODF4-15/16 | 4#接入间A-A04-ODF5-15/16 | 4#接入间A-A01-ODF4-9/10 | 16#接入间A-A01-ODF1-9/10 | 16#接入间A-A02-ODF1-7/8 |  |  |  |
|  | 临港机房 | RWD-20250828-283 |  | 2025.08.29 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF1-17/18 |  |  |  |  |  | 接入间A-A07-OTN-SLOT7-3/4 |  |  |  |
|  | 临港机房 | RWD-20250828-283 |  | 2025.08.29 |  | 单模光纤 | 移动 |  |  | 接入间A-A07-ODF2-11/12 |  |  |  |  |  | 接入间A-A07-OTN-SLOT14-3/4 |  |  |  |
|  | 临港机房 | RWD-20250904-044 |  | 2025.09.04 | 科大讯飞 | 单模光纤 | 移动 |  | 4001086112 | 接入间A-A07-OTN-SLOT3-3/4 | 接入间A-A07-ODF1(内）-5/6 |  |  |  |  | 102机房G02 |  |  |  |
|  | 临港机房 |  |  | 2025.09.15 | 玖思 | 单模光纤 | 电信 |  |  | 接入间A-A06-ODF1-9 | 接入间A-A03-ODF5-17 |  |  |  |  | 102挂墙ODF |  |  |  |
|  | 临港机房 | RWD-20251119-211 |  | 2025.11.21 |  | 单模光纤 |  |  |  | 接入间A-A03U41-1/0/7 | 接入间A-A04-ODF3-1#5/6 |  |  |  |  | 101机房G01 |  |  |  |
|  | 临港机房 | RWD-20251119-211 |  | 2025.11.21 |  | 单模光纤 |  |  |  | 接入间B-A03U41-1/0/7 | 接入间B-A04-ODF2-1#9/10 |  |  |  |  | 101机房G02 |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |

---

# 14#

| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-ODF1-1/2 | 接入间A-A05-ODF1-1/2 | 弱电间有孚ODF3-1/2 | 弱电间移动ODF1-1/2 |  |  | 205H10-ODF-1/2 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-ODF1-3/4 | 接入间A-A05-ODF1-3/4 | 弱电间有孚ODF3-3/4 | 弱电间移动ODF1-3/4 |  |  | 205H10-ODF-3/4 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-ODF2-3/4 | 接入间A-A05-ODF1-5/6 | 弱电间有孚ODF3-5/6 | 弱电间移动ODF1-5/6 |  |  | 205H10-ODF-5/6 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04（背）-ODF4-1/2 | 接入间A-A05-ODF1-7/8 | 弱电间有孚ODF3-7/8 | 弱电间移动ODF1-19/20 |  |  | 205H10-ODF-19/20 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背）-ODF2-1/2 | 接入间A-A05-ODF1-9/10 | 弱电间有孚ODF3-9/10 | 弱电间移动ODF1-9/10 |  |  | 205H10-ODF-9/10 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背）-ODF2-3/4 | 接入间A-A05-ODF1-11/12 | 弱电间有孚ODF3-11/12 | 弱电间移动ODF1-11/12 |  |  | 205H10-ODF-11/12 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背）-ODF2-5/6 | 接入间A-A05-ODF1-13/14 | 弱电间有孚ODF3-13/14 | 弱电间移动ODF1-13/14 |  |  | 205H10-ODF-13/14 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背）-ODF2-7/8 | 接入间A-A05-ODF1-15/16 | 弱电间有孚ODF3-15/16 | 弱电间移动ODF1-15/16 |  |  | 205H10-ODF-15/16 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-ODF1-1/2 | 接入间B-A05-ODF1-1/2 | 弱电间有孚ODF4-1/2 | 弱电间移动ODF2-1/2 |  |  | 205H11-ODF-1/2 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-ODF1-3/4 | 接入间B-A05-ODF1-3/4 | 弱电间有孚ODF4-3/4 | 弱电间移动ODF2-3/4 |  |  | 205H11-ODF-3/4 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-ODF2-3/4 | 接入间B-A05-ODF1-5/6 | 弱电间有孚ODF4-5/6 | 弱电间移动ODF2-5/6 |  |  | 205H11-ODF-5/6 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF4-1/2 | 接入间B-A05-ODF1-7/8 | 弱电间有孚ODF4-7/8 | 弱电间移动ODF2-7/8 |  |  | 205H11-ODF-7/8 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-1/2 | 接入间B-A05-ODF1-9/10 | 弱电间有孚ODF4-9/10 | 弱电间移动ODF2-9/10 |  |  | 205H11-ODF-9/10 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-5/6 | 接入间B-A05-ODF1-11/12 | 弱电间有孚ODF4-11/12 | 弱电间移动ODF2-11/12 |  |  | 205H11-ODF-11/12 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-7/8 | 接入间B-A05-ODF1-13/14 | 弱电间有孚ODF4-13/14 | 弱电间移动ODF2-13/14 |  |  | 205H11-ODF-13/14 |  |  |
|  | 临港机房 |  |  |  | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-9/10 | 接入间B-A05-ODF1-15/16 | 弱电间有孚ODF4-15/16 | 弱电间移动ODF2-15/16 |  |  | 205H11-ODF-15/16 |  |  |
|  | 临港机房 |  |  |  | 自用 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-3 | 接入间B-A02-ODF1-1 | 13#接入间B-A04-ODF9-1 |  |  |  | 13#一层弱电间 |  |  |
|  | 临港机房 |  |  |  | 自用 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF1-4 |  |  |  |  |  | 一层弱电间 |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U14-FM6875-100G1/0/5 | 接入间A-A02-ODF7-1/2 | 接入间B-A02-ODF7-1/2 |  |  |  | 接入间B-A01U14-FM6875-100G1/0/5 |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U14-FM6875-100G1/0/3 | 接入间A-A02-ODF7-3/4 | 接入间B-A02-ODF7-3/4 |  |  |  | 接入间B-A01U14-FM6875-100G1/0/3 |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U14-FM6875-100G1/0/6 | 接入间A-A02-ODF8-1/2 | 接入间B-A02-ODF8-1/2 |  |  |  | 接入间B-A01U14-FM6875-100G1/0/6 |  |  |
|  | 临港机房 |  |  | 9.24 |  | 单模光纤 |  |  |  | 接入间A-A01U14-FM6875-100G1/0/4 | 接入间A-A02-ODF8-3/4 | 接入间B-A02-ODF8-3/4 |  |  |  | 接入间B-A01U14-FM6875-100G1/0/4 |  |  |
|  | 临港机房 |  |  | 4.8 | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-0DF3-1/2 | 接入间A-A05-有孚ODF1-27/28 | 弱电间有孚ODF3-27/28 | 弱电间移动ODF1-27/28 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 4.3 | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-0DF4-1/2 | 接入间A-A05-有孚ODF1-25/26 | 弱电间有孚ODF3-25/26 | 弱电间移动ODF1-25/26 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 4.8 | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-0DF3-1/2 | 接入间B-A05-有孚ODF2-27/28 | 弱电间有孚ODF4-27/28 | 弱电间移动ODF2-27/28 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 4.3 | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-0DF4-1/2 | 接入间A-A05-有孚ODF2-25/26 | 弱电间有孚ODF4-25/26 | 弱电间移动ODF2-25/26 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 5.9 | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背）-ODF4-3/4 | 接入间A-A05-ODF1-29/30 | 弱电间有孚ODF3-29/30 | 弱电间移动ODF1-29/30 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 5.9 | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背）-ODF4-3/4 | 接入间B-A05-ODF1-31/32 | 弱电间有孚ODF4-31/32 | 弱电间移动ODF2-31/32 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 5.6 | 字节 | 单模光纤 | 电信 |  |  | 接入间A-A04(背)-ODF5-5/6 | 接入间A-A05-ODF1-39/40 | 弱电间有孚ODF3-39/40 | 弱电间移动ODF1-39/40 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 5.6 | 字节 | 单模光纤 | 电信 |  |  | 接入间B-A04(背)-ODF4-5/6 | 接入间B-A05-ODF1-41/42 | 弱电间有孚ODF4-41/42 | 弱电间移动ODF2-41/42 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 11.03 | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-ODF5-25/26 | 接入间A-A05-ODF1-43/44 | 弱电间有孚ODF3-43/44 | 弱电间移动ODF1-43/44 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 11.11 | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-ODF6-1/2 | 接入间B-A05-ODF1-47/48 | 弱电间有孚ODF4-47/48 | 弱电间移动ODF2-47/48 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 11.03 | 字节 | 单模光纤 | 中信 |  |  | 接入间A-A06-ODF5-5/6 | 接入间A-A05-ODF1-45/46 | 弱电间有孚ODF3-45/46 | 弱电间移动ODF1-45/46 |  |  | 205机房 |  |  |
|  | 临港机房 |  |  | 11.03 | 字节 | 单模光纤 | 中信 |  |  | 接入间B-A06-ODF5-27/28 | 接入间B-A05-ODF1-45/46 | 弱电间有孚ODF4-45/46 | 弱电间移动ODF2-45/46 |  |  | 205机房 |  |  |

---

# 4#

| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-1/2 | 接入间A-A04-ODF5-1/2 | 13#接入间A-A04-ODF4-1/2 | 13#接入间A-A04-ODF3-15/16 |  | 13#101G01 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-3/4 | 接入间A-A04-ODF5-3/4 | 13#接入间A-A04-ODF4-3/4 | 13#接入间A-A04-ODF3-17/18 |  | 13#101G01 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-5/6 | 接入间A-A04-ODF5-5/6 | 13#接入间A-A04-ODF4-5/6 |  |  | 13#接入间A-A01U02-CE12804-100GE4/0/30 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-7/8 | 接入间A-A04-ODF7-7/8 | 13#接入间B-A04-ODF3-7/8 |  |  | 13#接入间B-A01U02-CE12804-100GE4/0/30 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-9/10 | 接入间A-A04-ODF9-1/2 | 14#接入间A-A04-ODF1(正）-1/2 |  |  | 14#接入间A-A01-FM6857-100GE1/0/1 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF1-11/12 | 接入间A-A04-ODF11-1/2 | 14#接入间B-A04-ODF1(正）-1/2 |  |  | 14#接入间B-A01-FM6857-100GE1/0/1 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF2-1/2 | 接入间A-A04-ODF6-1/2 | 13#接入间A-A04-ODF5-1/2 |  |  | 13#接入间A-A01-带外接入交换机-1/0 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF2-5/6 | 接入间A-A04-ODF10-1/2 | 14#接入间A-A04-ODF2（正）-1/2 |  |  | 14#接入间A-A01-带外接入交换机-1/0 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201A01 | 接入间A-A04-ODF2-7/8 | 接入间A-A04-ODF5-3/4 | 13#接入间A-A04-ODF5-3/4 | 13#接入间A-A04-ODF3-19/20 |  | 13#101G01 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-1/2 | 接入间B-A04-ODF7-1/2 | 13#接入间B-A04-ODF4-1/2 | 13#接入间B-A04-ODF2-15/16 |  | 13#101G02 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-3/4 | 接入间B-A04-ODF7-3/4 | 13#接入间B-A04-ODF4-3/4 | 13#接入间B-A04-ODF2-17/18 |  | 13#101G02 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-5/6 | 接入间B-A04-ODF5-5/6 | 13#接入间A-A04-ODF4-5/6 |  |  | 13#接入间A-A01-12804-100G4/0/31 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-7/8 | 接入间B-A04-ODF7-7/8 | 13#接入间B-A04-ODF4-7/8 |  |  | 13#接入间B-A01-12804-100G4/0/31 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-9/10 | 接入间B-A04-ODF9-1/2 | 14#接入间A-ODF1-1/2 |  |  | 14#接入间A-A01-FM6857-100GE1/0/2 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-11/12 | 接入间B-A04-ODF11-1/2 | 14#接入间B-ODF3-1/2 |  |  | 14#接入间B-A01-FM6857-100GE1/0/2 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF2-1/2 | 接入间B-A04-ODF12-1/2 | 14#接入间B-A04-ODF4(正）-1/2 |  |  | 14#接入间B-A01-带外接入交换机-1/0 |  |  |
|  | 临港机房 |  |  | 9.24 | DCN | 单模光纤 |  |  |  | 4#201B01 | 接入间B-A04-ODF1-3/4 | 接入间B-A04-ODF10-1/2 | 13#接入间B-A04-ODF6-1/2 |  |  | 13#接入间B-A01-带外接入交换机-1/0 |  |  |

---

