# 电信线路排查信息输出表

| 24芯ODF架编号：国定5-4机房B3机柜（D光00355(0-0004)24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |  |  |  |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 机房建设时 | B3-H12508交换机 | 单模光纤 | 电信 | 上海真如短波台-国定路323号/F0002 | / | 国定5-4机房-D光00355(0-0004)1-2 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2021-02-02 00:00:00 | 上海股瑞健康科技服务中心 | 单模光纤 | 电信 | 国定路323号-政立远端模块/F00004 | 15900557118 | 国定5-4机房-D光00355(0-0004)4 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2012-03-26 00:00:00 | B3-H12508交换机 | 单模光纤 | 电信 | 国定路323号-漕溪/F00002 | / | 国定5-4机房-D光00355(0-0004)5-6 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2018-03-07 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 漕溪-国定路323号/F00007 | / | 国定5-4机房-D光00355(0-0004)7-8 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2012-08-15 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-政立远端模块/F00002 | / | 国定5-4机房-D光00355(0-0004)9 | / | / | / | / | / | 5-1/D7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2018-03-07 00:00:00 | B3-H12508交换机 | 单模光纤 | 电信 | 漕溪-国定路323号/F00008 | / | 国定5-4机房-D光00355(0-0004)11-12 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2012-07-26 00:00:00 |  北京奇虎科技有限公司 | 单模光纤 | 电信 | M4001053 | 18910052911 | 国定5-4机房-D光00355(0-0004)13-14 | / | / | / | / | / | 5-3/E2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 2012-11-23 00:00:00 | 有孚（上海理想信息产业（集团）有限公司） | 单模光纤 | 电信 | 国定路323号-定海/F00001 | 18918583250 | 国定5-4机房-D光00355(0-0004)15 | / | / | / | / | / | 6-1/M2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 2012-12-20 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 国定路323号-漕溪/F00003 | / | 国定5-4机房-D光00355(0-0004)17-18 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 2012-12-20 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 国定路323号-真如电台/F00001 | / | 国定5-4机房-D光00355(0-0004)21-22 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 2012-12-20 00:00:00 | B3-H12508交换机 | 单模光纤 | 电信 | 国定路323号-真如电台/F00002 | / | 国定5-4机房-D光00355(0-0004)23-24 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-4机房B2机柜（D光00443(0-0002)24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 机房建设时 | B2-H12508交换机 | 单模光纤 | 电信 | 上海真如短波台-国定路323号/F0001 | / | 国定5-4机房-D光00443(0-0002)1-2 | / | / | / | / | / | 5-4/B2机柜  | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2011-07-11 00:00:00 | Raisecom 光端机 | 单模光纤 | 电信 | 国定路323号-黄兴/F0001 | / | 国定5-4机房-D光00443(0-0002)4 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2013-01-30 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 国定路323号-真如电台/F00004 | 50881637 | 国定5-4机房-D光00443(0-0002)5-6 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2012-02-01 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | 呼玛路547号-国定路323号/F00001 | 18910052911 | 国定5-4机房-D光00443(0-0002)7-8 | / | / | / | / | / | 5-3/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2012-02-01 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | 呼玛路547号-国定路323号/F00002 | 18910052911 | 国定5-4机房-D光00443(0-0002)9-10 | / | / | / | / | / | 5-3/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2012-03-26 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 国定路323号-漕溪/F00001 |  | 国定5-4机房-D光00443(0-0002)11-12 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2021-01-11 00:00:00 | 上海泊速网络科技有限公司 | 单模光纤 | 电信 | 国定路323号-黄兴/F00019，U1004452 | 18621986023 | 国定5-4机房-D光00443(0-0002)15-16 | / | / | / | / | / | 6-1/I4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 2021-11-18 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | SINP2074665 | 18017682726 | 国定5-4机房-D光00443(0-0002)17-18 | / | / | / | / | / | 5-2/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 2013-08-06 00:00:00 | 上海有孚计算机网络有限公司（理想公司） | 单模光纤 | 电信 | 国定路323号-黄兴/F00008 | 18918583250 | 国定5-4机房-D光00443(0-0002)20 | / | / | / | / | / | 6-1/L3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 2012-09-29 00:00:00 | 上海微汇信息科技有限公司 | 单模光纤 | 电信 | M4002065 | 18930878658 | 国定5-4机房-D光00443(0-0002)21-22 | / | / | / | / | / | 6-1/I2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 2018-11-29 00:00:00 | 上海电信上海公司信息网络部 | 单模光纤 | 电信 | 国定路323号-黄兴/F00013 | 18918553085 | 国定5-4机房-D光00443(0-0002)23-24 | / | / | / | / | / | 5-4/A4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定5-4机房B3机柜（D光00443(0-0008)48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2022-01-06 00:00:00 | 上海理想信息产业（集团）有限公司 | 单模光纤 | 电信 | 国定路323号-黄兴/F00021，U1007600 | 孙尧，64317184/64374195 | 国定5-4机房-D光00443(0-0008)1-2 | / | / | / | / | / | 6-1/L3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2013-04-18 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | 国定路323号-桂箐路7号/F00001 | 18910052911 | 国定5-4机房-D光00443(0-0008)3-4 | / | / | / | / | / | 5-3/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2019-10-14 00:00:00 | 中国电信2018年CN2-DCI网络省内部分（扩容工程） | 单模光纤 | 电信 | 上海/横浜-国定路323号/10GE9785CN2 | 64317423/64374195 | 国定5-4机房-D光00443(0-0008)5-6 | / | / | / | / | / | 5-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2013-06-06 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00001 | 63630277 | 国定5-4机房-D光00443(0-0008)7-8 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2013-12-04 00:00:00 | 北京新浪支付科技有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00004 | 63630277 | 国定5-4机房-D光00443(0-0008)9-10 | / | / | / | / | / | 6-1/J6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2013-12-20 00:00:00 | B2-H12508交换机 | 单模光纤 | 电信 | 国定路323号-漕溪/F00005 | 50881637 | 国定5-4机房-D光00443(0-0008)11-12 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2019-10-14 00:00:00 | 中国电信2018年CN2-DCI网络省内部分（扩容工程） | 单模光纤 | 电信 | 上海/移动民生-国定路323号/10GE9769CN2 | 64317423/64374195 | 国定5-4机房-D光00443(0-0008)13-14 | / | / | / | / | / | 5-1/O7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 2014-01-10 00:00:00 | 上海市教育委员会信息中心 | 单模光纤 | 电信 | 国定路323号-翔殷/F00001 | 66089725 | 国定5-4机房-D光00443(0-0008)15-16 | / | / | / | / | / | 6-1/C7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 2014-04-13 00:00:00 | 中国电信股份有限公司上海信息网络部 | 单模光纤 | 电信 | 国定路323号-翔殷/F00003 | 18019131215 | 国定5-4机房-D光00443(0-0008)17-18 | / | / | / | / | / | 5-4/B4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 2015-01-19 00:00:00 | 上海理想信息产业（集团）有限公司 | 单模光纤 | 电信 | 国定路323号-凉城/F00002 | 63630277 | 国定5-4机房-D光00443(0-0008)19-20 | / | / | / | / | / | 6-1/M3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 2019-10-14 00:00:00 | 中国电信2018年CN2-DCI网络省内部分（扩容工程） | 单模光纤 | 电信 | 上海/移动民生-国定路323号/10GE9770CN2 | 64317423/64374195 | 国定5-4机房-D光00443(0-0008)21-22 | / | / | / | / | / | 5-1/O7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 2017-02-15 00:00:00 | 天津奇思科技有限公司 | 单模光纤 | 电信 | M1253026 | 13910067901 | 国定5-4机房-D光00443(0-0008)23-24 | / | / | / | / | / | 5-3/E7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 2023-07-31 00:00:00 | (投资)中国电信2021年IDC/ISP信息安全管理系统（上海市）建设工程EU分册  | 单模光纤 | 电信 | 美兰综合POP点-国定路323号/F00001 | 陈吉
18901988909 | 国定5-4机房-D光00443(0-0008)25-26 | / | / | / | / | / | 5-1/M6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 2020-01-11 00:00:00 | 2021年信息网络部动环监控系统扩容改造项目  | 单模光纤 | 电信 | 国定路323号-黄兴/F00020 | 魏敏
‭18918582949 | 国定5-4机房-D光00443(0-0008)29-30 | / | / | / | / | / | 5-4/B4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 2018-05-11 00:00:00 | 阿里巴巴（中国）有限公司 | 单模光纤 | 电信 | M1292042 | 18601036586 | 国定5-4机房-D光00443(0-0008)31-32 | / | / | / | / | / | 5-1/M4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 2018-05-11 00:00:00 | 阿里巴巴（中国）有限公司 | 单模光纤 | 电信 | M1292050 | 18601036586 | 国定5-4机房-D光00443(0-0008)33-34 | / | / | / | / | / | 5-1/M4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 2018-08-31 00:00:00 | 上海市教育委员会信息中心 | 单模光纤 | 电信 | 国定路323号-政肃/F00014 | 18901893389 | 国定5-4机房-D光00443(0-0008)35-36 | / | / | / | / | / | 6-1/C7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 18 | 国定机房 | / | / | 2018-08-30 00:00:00 | 上海森网信息技术有限公司 | 单模光纤 | 电信 | SINP1133454 | 13361959999 | 国定5-4机房-D光00443(0-0008)37-38 | / | / | / | / | / | 5-1/P1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 19 | 国定机房 | / | / | 2020-07-30 00:00:00 | 上海网运部资源中心传输网优化项目 | 单模光纤 | 电信 | 国定路323号-真如电台/F00003 | 64312281 | 国定5-4机房-D光00443(0-0008)39-40 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 20 | 国定机房 | / | / | 2020-02-27 00:00:00 | 上海市教育委员会信息中心 | 单模光纤 | 电信 | 国定路323号-逸仙/F00004 | 18916702134 | 国定5-4机房-D光00443(0-0008)41-42 | / | / | / | / | / | 6-1/C7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 21 | 国定机房 | / | / | 2021-01-29 00:00:00 | 上海市教育委员会信息中心 | 单模光纤 | 电信 | 国定路323号-翔殷/F00002 | 18116286591 | 国定5-4机房-D光00443(0-0008)43-44 | / | / | / | / | / | 6-1/A5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 22 | 国定机房 | / | / | 2020-05-11 00:00:00 | 同济大学建筑设计研究院（集团）有限公司 | 单模光纤 | 电信 | M2028365 | 18918027895 | 国定5-4机房-D光00443(0-0008)45-46 | / | / | / | / | / | 6-2/F10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-4机房B4机柜（D光02547(0-0033)24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2020-01-19 00:00:00 | 陆浦财富管理（上海）有限公司 | 单模光纤 | 电信 | 国定路323号-嫩江/F00001/M1276847 | 13361959999 | 国定5-4机房-D光02547(0-0033)1-2 | / | / | / | / | / | 5-1/P1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2020-01-19 00:00:00 | 玛氏食品（上海）有限公司 | 单模光纤 | 电信 | 国定路323号-嫩江/F00002 | 13361959999 | 国定5-4机房-D光02547(0-0033)3 | / | / | / | / | / | 5-1/P1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2021-11-20 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | 国定路323号-政肃/F00019 | 18017682726 | 国定5-4机房-D光02547(0-0033)4 | / | / | / | / | / | 5-2/B10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2020-01-19 00:00:00 | 玛氏食品（上海）有限公司 | 单模光纤 | 电信 | 国定路323号-嫩江/F00003/Z03185500 | 13361959999 | 国定5-4机房-D光02547(0-0033)5-6 | / | / | / | / | / | 5-1/P1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2020-04-03 00:00:00 | 同济大学建筑设计研究院（集团）有限公司 | 单模光纤 | 电信 | M2025173 | 18918027895 | 国定5-4机房-D光02547(0-0033)7-8 | / | / | / | / | / | 6-2/F6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2021-05-07 00:00:00 | 上海泊速网络科技有限公司 | 单模光纤 | 电信 | SINP2081052 | 18501735428 | 国定5-4机房-D光02547(0-0033)11-12 | / | / | / | / | / | 6-1/I4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2021-08-26 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | M2094306 | 18017682726 | 国定5-4机房-D光02547(0-0033)13-14 | / | / | / | / | / | 5-2/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 2021-08-26 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | M2088384 | 18017682726 | 国定5-4机房-D光02547(0-0033)15-16 | / | / | / | / | / | 5-2/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 2021-12-10 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | 国定路323号-政肃/F00021/F100044773 | 18017682726 | 国定5-4机房-D光02547(0-0033)17 | / | / | / | / | / | 5-2/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 2023-08-21 00:00:00 | 国泰君安证券股份有限公司 | 单模光纤 | 电信 | 国定路323号-政肃/F00025 | 18918583891 | 国定5-4机房-D光02547(0-0033)18 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 2022-06-30 00:00:00 | NTT Ltd Japan Corporation | 单模光纤 | 电信 | IPPTJT1001498237  | 18930551981 | 国定5-4机房-D光02547(0-0033)21-22 | / | / | / | / | / | 5-1/G12机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 12芯ODF架编号：国定5-4机房B1机柜（D光02121(0-0008)12芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2015-05-21 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00006 | 63630277 | 国定5-4机房-D光02121(0-0008)1-2 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2015-06-26 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-黄兴/F00011 | 66089725 | 国定5-4机房-D光02121(0-0008)3-4 | / | / | / | / | / | 6-1/G6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2021-08-10 00:00:00 | 上海家化联合股份有限公司 | 单模光纤 | 电信 | SINP2076464 | 13817591150 | 国定5-4机房-D光02121(0-0008)6 | / | / | / | / | / | 5-2/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2020-04-29 00:00:00 | 北京新浪支付科技有限公司 | 单模光纤 | 电信 | 国定路323号-黄兴/F00015/U1002110 | 16621056055 | 国定5-4机房-D光02121(0-0008)7-8 | / | / | / | / | / | 6-1/I2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2016-02-24 00:00:00 | 深圳市腾讯计算机系统有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00007 | 63630277 | 国定5-4机房-D光02121(0-0008)9-10 | / | / | / | / | / | 5-4/B4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2016-06-02 00:00:00 | 青岛汇海大宗商品现货交易市场有限公司 | 单模光纤 | 电信 | 国定路323号-凉城/F00003 | 63630277 | 国定5-4机房-D光02121(0-0008)11-12 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 12芯ODF架编号：国定5-4机房B1机柜（D光01565(0-0003)12芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2015-05-21 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00005 | 63630277 | 国定5-4机房-D光01565(0-0003)1-2 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2018-03-07 00:00:00 | / | 单模光纤 | 电信 | 真如电台-国定路323号/F00005 | / | 国定5-4机房-D光01565(0-0003)5-6 | / | / | / | / | / | 5-4/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2016-06-02 00:00:00 | 青岛汇海大宗商品现货交易市场有限公司 | 单模光纤 | 电信 | 国定路323号-凉城/F00004 | 63630277 | 国定5-4机房-D光01565(0-0003)7-8 | / | / | / | / | / | 6-1/J6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2016-03-15 00:00:00 | 上海市教育委员会信息中心 | 单模光纤 | 电信 | 国定路323号-平凉/F00003 | 66089725 | 国定5-4机房-D光01565(0-0003)9-10 | / | / | / | / | / | 6-1/D2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2018-03-07 00:00:00 | / | 单模光纤 | 电信 | 真如电台-国定路323号/F00006 | / | 国定5-4机房-D光01565(0-0003)11-12 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定5-4机房B2机柜（D光00527(0-0011)48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2013-04-18 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | 国定路323号-桂箐路7号/F00002 | 18910052911 | 国定5-4机房-D光00527(0-0011)1 | / | / | / | / | / | 5-3/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2013-06-06 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00002 | 63630277 | 国定5-4机房-D光00527(0-0011)3-4 | / | / | / | / | / | 5-4/B1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2013-09-17 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-逸仙/F00001 | 18918351218 | 国定5-4机房-D光00527(0-0011)5-6 | / | / | / | / | / | 6-1/M2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2013-12-04 00:00:00 | 北京新浪支付科技有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00003 | 63630277 | 国定5-4机房-D光00527(0-0011)7-8 | / | / | / | / | / |  6-1/J6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2013-12-03 00:00:00 | 北京新浪支付科技有限公司 | 单模光纤 | 电信 | 国定路323号-政肃/F00001 | 18930878858 | 国定5-4机房-D光00527(0-0011)9 | / | / | / | / | / |  6-1/I1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2018-06-14 00:00:00 | 基站黄兴 | 单模光纤 | 电信 | AC1010124485 | 18916949641 | 国定5-4机房-D光00527(0-0011)10 | / | / | / | / | / |  5-4/A4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2013-12-20 00:00:00 | B3-H12508交换机 | 单模光纤 | 电信 | 国定路323号-漕溪/F00006 | 50881637 | 国定5-4机房-D光00527(0-0011)11-12 | / | / | / | / | / | 5-1/M4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 2018-05-11 00:00:00 | 阿里巴巴（中国）有限公司 | 单模光纤 | 电信 | M1292051 | 18601036586 | 国定5-4机房-D光00527(0-0011)13-14 | / | / | / | / | / | 5-1/M4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 2014-02-28 00:00:00 | 信息安全项目 | 单模光纤 | 电信 | 国定路323号-新桃浦/F00002 | 63630981 | 国定5-4机房-D光00527(0-0011)15-16 | / | / | / | / | / | 5-1/M5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 2019-11-21 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | 国定路323号-桂箐路7号/F00002 | 15618276515 | 国定5-4机房-D光00527(0-0011)17 | / | / | / | / | / | 5-3/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 2014-02-28 00:00:00 | 信息安全项目 | 单模光纤 | 电信 | 国定路323号-新桃浦/F00003 | 63630981 | 国定5-4机房-D光00527(0-0011)19 | / | / | / | / | / | 5-1/M6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 2014-04-02 00:00:00 | 信息安全项目 | 单模光纤 | 电信 | 国定路323号-漕溪/F00004 | 18901678090 | 国定5-4机房-D光00527(0-0011)21-22 | / | / | / | / | / | 5-4/B3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 2014-05-26 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | 国定路323号-政肃/F00004 | / | 国定5-4机房-D光00527(0-0011)23 | / | / | / | / | / | 6-1/J6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 2014-02-28 00:00:00 | 信息安全项目 | 单模光纤 | 电信 | 国定路323号-新桃浦/F00003 | 63630981 | 国定5-4机房-D光00527(0-0011)24 | / | / | / | / | / | 5-1/M6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 2016-02-24 00:00:00 | 深圳市腾讯计算机系统有限公司 | 单模光纤 | 电信 | 国定路323号-控江/F00008 | 63630277 | 国定5-4机房-D光00527(0-0011)25-26 | / | / | / | / | / | 5-4/B4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 2019-10-14 00:00:00 | 中国电信2018年CN2-DCI网络省内部分（扩容工程） | 单模光纤 | 电信 | 上海/横浜-国定路323号/10GE9786CN2 | 64317423/64374195 | 国定5-4机房-D光00527(0-0011)27-28 | / | / | / | / | / | 5-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 2014-12-15 00:00:00 | 上海有孚计算机网络有限公司（理想公司） | 单模光纤 | 电信 | 国定路323号-逸仙/F00002 | 18721733833 | 国定5-4机房-D光00527(0-0011)29-30 | / | / | / | / | / | 6-1/L3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 18 | 国定机房 | / | / | 2016-05-31 00:00:00 | 中国邮政储蓄银行股份有限公司上海分行 | 单模光纤 | 电信 | 国定路323号-逸仙/F00003 | 18918819899 | 国定5-4机房-D光00527(0-0011)31 | / | / | / | / | / | 6-1/J6机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 19 | 国定机房 | / | / | 2015-01-19 00:00:00 | 上海理想信息产业（集团）有限公司 | 单模光纤 | 电信 | 国定路323号-凉城/F00001 | 63630277 | 国定5-4机房-D光00527(0-0011)33-34 | / | / | / | / | / | 6-1/M3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 20 | 国定机房 | / | / | 2015-02-02 00:00:00 | 上海有孚计算机网络有限公司 | 单模光纤 | 电信 | M1101802 | 18616112320 | 国定5-4机房-D光00527(0-0011)35-36 | / | / | / | / | / | 5-1/G3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 21 | 国定机房 | / | / | 2015-03-05 00:00:00 | 上海有孚计算机网络有限公司（理想公司） | 单模光纤 | 电信 | 国定路323号-政肃/F00007 | 66089725 | 国定5-4机房-D光00527(0-0011)37-38 | / | / | / | / | / | 6-1/L3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
|  | 国定机房 | / | / | 2023-10-26 00:00:00 | 2023年上海ICNOC传输网割接、优化项目（传输网络及平台设备路由整治） | 单模光纤 | 电信 | 国定路323号-上海横浜/F00001 | 白洋
18019063629 | 国定5-4机房-D光00527(0-0011)39-40 | / | / | / | / | / | 6-1/L3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 22 | 国定机房 | / | / | 2016-07-05 00:00:00 | 上海市有孚网络股份有限公司 | 单模光纤 | 电信 | M1147285 | 13764270041 | 国定5-4机房-D光00527(0-0011)41-42 | / | / | / | / | / | 6-1/F9机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 23 | 国定机房 | / | / | 2018-05-11 00:00:00 | 阿里巴巴（中国）有限公司 | 单模光纤 | 电信 | M1292052 | 18601036586 | 国定5-4机房-D光00527(0-0011)43-44 | / | / | / | / | / | 5-1/M4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
|  | 国定机房 | / | / | 2023-10-13 00:00:00 | 奇安信网神信息技术（股份）有限公司 | 单模光纤 | 电信 | M2122477 | / | 国定5-4机房-D光00527(0-0011)45-46 | / | / | / | / | / | 5-1/E2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 24 | 国定机房 | / | / | 2017-10-12 00:00:00 | 北京奇虎科技有限公司 | 单模光纤 | 电信 | M1272695 | 13910067901 | 国定5-4机房-D光00527(0-0011)47-48 | / | / | / | / | / | 5-3/E7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |

---

# 联通线路排查信息输出表

| 24芯ODF架编号：国定6-1机房N7机柜（24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |  |  |  |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G127573 | / | 国定6-1机房 N-7机柜（24芯ODF）3-4 | / | / | / | / | / | 6-1/G4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G133205CZ | / | 国定6-1机房 N-7机柜（24芯ODF）7-8 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G206335 | / | 国定6-1机房 N-7机柜（24芯ODF）9-10 | / | / | / | / | / | 6-1/G4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G176178 | / | 国定6-1机房 N-7机柜（24芯ODF）11-12 | / | / | / | / | / | 6-1/H14机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G153517 | / | 国定6-1机房 N-7机柜（24芯ODF）22-23 | / | / | / | / | / | 6-1/E2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定6-1机房N7机柜（48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G143085CZ | / | 国定6-1机房 N-7机柜（48芯ODF）5-6 | / | / | / | / | / | 6-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G168298 | / | 国定6-1机房 N-7机柜（48芯ODF）11 | / | / | / | / | / | 6-1/G4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G155463 | / | 国定6-1机房 N-7机柜（48芯ODF）12 | / | / | / | / | / | 6-1/G4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G171275 | / | 国定6-1机房 N-7机柜（48芯ODF）16 | / | / | / | / | / | 6-1/G10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G171276 | / | 国定6-1机房 N-7机柜（48芯ODF）17 | / | / | / | / | / | 6-1/G10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G171278 | / | 国定6-1机房 N-7机柜（48芯ODF）18 | / | / | / | / | / | 6-1/G11机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G172127 | / | 国定6-1机房 N-7机柜（48芯ODF）20 | / | / | / | / | / | 6-1/G11机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G176179 | / | 国定6-1机房 N-7机柜（48芯ODF）21-22 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G177366 21G157492 | / | 国定6-1机房 N-7机柜（48芯ODF）24-25 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G178112 | / | 国定6-1机房 N-7机柜（48芯ODF）26 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G178850 | / | 国定6-1机房 N-7机柜（48芯ODF）27 | / | / | / | / | / | 6-1/E1机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G204894 | / | 国定6-1机房 N-7机柜（48芯ODF）30 | / | / | / | / | / | 6-1/D5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G220730 | / | 国定6-1机房 N-7机柜（48芯ODF）32 | / | / | / | / | / | 6-1/O4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G220741 | / | 国定6-1机房 N-7机柜（48芯ODF）33 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G221300 | / | 国定6-1机房 N-7机柜（48芯ODF）35 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G222078 | / | 国定6-1机房 N-7机柜（48芯ODF）40 | / | / | / | / | / | 6-1/D5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G222242 | / | 国定6-1机房 N-7机柜（48芯ODF）42 | / | / | / | / | / | 6-1/D5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 18 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G205993 | / | 国定6-1机房 N-7机柜（48芯ODF）46 | / | / | / | / | / | 6-1/E9机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 19 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G206189 | / | 国定6-1机房 N-7机柜（48芯ODF）47-48 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 36芯ODF架编号：国定6-1机房O8机柜（无锡大厦36芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2018/11/ | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G133205CZ | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）1-2 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2018/11/ | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G140838CZ | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）3-4 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2018/11/ | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G143074ZC | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）5-6 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2018/11/ | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G143085ZC | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）7-8 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2018/11/ | 银联 | 单模光纤 | 联通 | 21T042019 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）9-10 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2018/11/ | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21T035455 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）11 | / | / | / | / | / | 6-1/I2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 上海复云网络科技有限公司 | 单模光纤 | 联通 | 21G143086ZC | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）13-14 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 营口机房3 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）15 | / | / | / | / | / | 6-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 营口机房4 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）16 | / | / | / | / | / | 6-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 无链路编号 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）17-18 | / | / | / | / | / | 不详 | 否 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 有孚 | 单模光纤 | 联通 | 21G357133 | / | 国定6-1机房 O-8机柜（无锡大厦36芯ODF）19-20 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定6-1机房O8机柜（营口机房24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2018/11/ | 不详 | 单模光纤 | 联通 | 21G264698 | / | 国定6-1机房 O-8机柜（营口24芯ODF）1-2 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2018/11/ | 不详 | 单模光纤 | 联通 | 无锡大厦15互联 | / | 国定6-1机房 O-8机柜（营口24芯ODF）3 | / | / | / | / | / | 6-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2018/11/ | 不详 | 单模光纤 | 联通 | 无锡大厦16互联 | / | 国定6-1机房 O-8机柜（营口24芯ODF）4 | / | / | / | / | / | 6-1/O8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 21G357134 | / | 国定6-1机房 O-8机柜（营口24芯ODF）7-8 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 72芯ODF架编号：国定6-1机房O8机柜（江场方向72芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 21Z176178 | / | 国定6-1机房 O-8机柜（江场方向72芯ODF）1-2 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 联通 | 21Z176179 | / | 国定6-1机房 O-8机柜（江场方向72芯ODF）3-4 | / | / | / | / | / | 6-1/N7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |  |  |

---

# 市教委线路排查信息输出表

| 96芯ODF架编号：国定6-1机房B-8机柜（24芯移动出局ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-6-1 | / | 国定6-1机房B-8机柜（24芯ODF）1-2 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-6-2 | / | 国定6-1机房B-8机柜（24芯ODF）5-6 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-6-2 | / | 国定6-1机房B-8机柜（24芯ODF）5-6 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-7-1 | / | 国定6-1机房B-8机柜（24芯ODF）9-10 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-7-1 | / | 国定6-1机房B-8机柜（24芯ODF）9-10 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-7-2 | / | 国定6-1机房B-8机柜（24芯ODF）17-18 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 2020-03-24 00:00:00 | 市教委 | 单模光纤 | 移动 | 9-44018-立信会计金融学院-OSN1800V-7-2 | / | 国定6-1机房B-8机柜（24芯ODF）17-18 | / | / | / | / | / | 6-1/C6机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定6-1机房A-6机柜（48芯市教委出局ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 复旦大学 | 单模光纤 | 市教委 | 城域网-复旦大学 | / | 国定6-1机房A-6机柜顶上（48芯ODF）13-14 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | 无链路编号 | / | 国定6-1机房A-6机柜顶上（48芯ODF）15-16 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 金桥-国定 | 单模光纤 | 市教委 | DCI-（金桥-国定） | / | 国定6-1机房A-6机柜顶上（48芯ODF）17-18 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | DCI-互联（国定601E10至科技网A26/科技网A12-ODF45,46芯） | / | 国定6-1机房A-6机柜顶上（48芯ODF）19-20 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2018-11-27 00:00:00 | 复旦管院 | 单模光纤 | 市教委 | 复旦管院-有孚云-20181127（601#A7顶ODF-21，22芯） | / | 国定6-1机房A-6机柜顶上（48芯ODF）21-22 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2019-12-04 00:00:00 | 有孚云至财大 | 单模光纤 | 市教委 | 19L282 | / | 国定6-1机房A-6机柜顶上（48芯ODF）23-24 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 互联云立方 | 单模光纤 | 市教委 | DCI-互联云立方303#H02波分 | / | 国定6-1机房A-6机柜顶上（48芯ODF）25-26 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 市教委 | 单模光纤 | 市教委 | 市教委-Ucloud | / | 国定6-1机房A-6机柜顶上（48芯ODF）29-30 | / | / | / | / | / | 6-1/C7机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 复旦管院 | 单模光纤 | 市教委 | DCI-20180831200307（有孚云至复旦管院） | / | 国定6-1机房A-6机柜顶上（48芯ODF）31-32 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | SH-YP-GD-602-F04U37/35-SA6800 | / | 国定6-1机房A-6机柜顶上（48芯ODF）33-34 | / | / | / | / | / | 6-1/F4机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | GD-601-A05-机柜顶ODF-35,36芯-EQ | / | 国定6-1机房A-6机柜顶上（48芯ODF）35-36 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | GD-601-B09-42U-CL-DRL-IN-PBS | / | 国定6-1机房A-6机柜顶上（48芯ODF）37-38 | / | / | / | / | / | 6-1/B9机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | 601-A7-601-E11 | / | 国定6-1机房A-6机柜顶上（48芯ODF）41-42 | / | / | / | / | / | 6-1/E11机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | 601-B09-42U | / | 国定6-1机房A-6机柜顶上（48芯ODF）43-44 | / | / | / | / | / | 6-1/B9机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | 601-A6-601-K1-光纤2 | / | 国定6-1机房A-6机柜顶上（48芯ODF）45-46 | / | / | / | / | / | 6-1/K1机柜 | 是 | 规范 |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 市教委 | 503A3-501J9-12F-601E10-A7-信息 | / | 国定6-1机房A-6机柜顶上（48芯ODF）47-48 | / | / | / | / | / | 6-1/E10机柜 | 是 | 规范 |  |  |  |  |  |  |  |

---

# 有孚自用线路排查输出表

| 96芯ODF架编号：国定5-1机房J-9机柜（96芯ODF-85℃门口） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 | 备注 |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 北京奇虎 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-37/38-国权路B1 奇虎 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）37-38 | / | / | / | / | / | 5-1/H7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 东方海蓝 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-45/46-B1-东方海蓝1-4慧凛 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）45-46 | / | / | / | / | / | 5-1/I5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 新华医院 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-47/48-新华医院 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）47-48 | / | / | / | / | / | 5-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 国定东路200号 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-61/62-国定东路200号 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）61-62 | / | / | / | / | / | 5-1/I5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 北京奇虎 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-73/74-奇虎怒江 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）73-74 | / | / | / | / | / | 5-1/H7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 不详 | 电信怒江 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-75/76-电信怒江 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）75-76 | / | / | / | / | / | 5-1/H7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 新生活 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-91/92-新生活 15.3KM | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）91-92 | / | / | / | / | / | 5-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 上海有孚 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-93/94-有孚自用（KJW） | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）93-94 | / | / | / | / | / | 5-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 上海有孚 | 单模光纤 | 有孚自用 | 科技网对接 | / | 国定5-1机房J-9机柜（96芯85℃门口ODF）95-96 | / | / | / | / | / | 5-1/I5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 96芯ODF架编号：国定5-1机房J-9机柜（96芯ODF-国达路门口） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-9机柜（96芯国达路门口ODF）1-2 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 宁桥路B01 | 单模光纤 | 有孚自用 | GD-501-I5-96芯ODF-27/28-宁桥路999 | / | 国定5-1机房J-9机柜（96芯国达路门口ODF）3-4 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 96芯ODF架编号：国定5-1机房J-10机柜上方（96芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）1 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）2 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）3 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）4 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）5 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）6 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）7 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）8 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）9 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）10 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房J-10机柜（96芯ODF）11 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 不详 | 不详 | 单模光纤 | 有孚自用 | 4号盘至8号盘501-J9-24芯 | / | 国定5-1机房J-10机柜（96芯ODF）12 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 96芯ODF架编号：国定5-1机房F-7机柜（96芯ODF麦当劳门口） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 上汽（威海路）专网 | 单模光纤 | 有孚自用 | 上汽（威海路）专网 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）27-28 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 市教委-华为 | 单模光纤 | 有孚自用 | 市教委-华为-501-F-601-C7 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）29-30 | / | / | / | / | / | 6-1/C7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 园区核心 | 单模光纤 | 有孚自用 | SH-YP-GD-3#501-F7U41-SC5560-2.1-园区核心 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）37-38 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 金桥机房 | 单模光纤 | 有孚自用 | 金桥机房67交换机 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）39-40 | / | / | / | / | / | 不详 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 接入环网 | 单模光纤 | 有孚自用 | SH-YP-GD-3#501-K5U39/37-SC6800-2.1-专线 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）43-44 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501K5-1-D1608Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）45 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501K5-2-D1609Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）46 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501-F7-K5-壹通-1 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）47 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501-F7-K5-壹通-2 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）48 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）49-50 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）51-52 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 不详 | 交大（科教网） | 单模光纤 | 有孚自用 | SH-YP-GD-3#501-F7-ODF交大（科教网）-线路1 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）53-54 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 不详 | 交大（科教网） | 单模光纤 | 有孚自用 | SH-YP-GD-3#501-F7-ODF交大（科教网）-线路1 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）55-56 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501-F7-K5-壹通-3 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）63 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501-F7-K5-壹通-4 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）64 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 不详 | 接入环网 | 单模光纤 | 有孚自用 | SH-YP-GD-3#601-K5U39/37-SC6800-2.1-专线 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）66-75 | / | / | / | / | / | 6-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）71-72 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 18 | 国定机房 | / | / | 不详 | 兴格传媒 | 单模光纤 | 有孚自用 | SH-YP-GD-3#501-K5U39/37-SC6800-2.1 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）73-74 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 19 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）75-81 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 20 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501E8-1 | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）76-77 | / | / | / | / | / | 5-1/E8机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 21 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-601G10-1-D1511Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）78-79 | / | / | / | / | / | 6-1/G10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 22 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501K5-1-D1607Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）83-84 | / | / | / | / | / | 5-1/K5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 23 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501D7-3-D1608Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）95 | / | / | / | / | / | 5-1/D7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501F7-501D7-4-D1608Y | / | 国定5-1机房F-7机柜（96芯麦当劳门口ODF）96 | / | / | / | / | / | 5-1/D7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-4机房A2机柜（24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）3 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）4 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 501-P3-OIT137202 | / | 国定5-4机房A-2机柜（24芯ODF）5 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）6 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）7 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）8 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）9 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）10 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）11 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501J10 | / | 国定5-4机房A-2机柜（24芯ODF）12 | / | / | / | / | / | 5-1/J10机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501H5 | / | 国定5-4机房A-2机柜（24芯ODF）13 | / | / | / | / | / | 5-1/H5机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | 2015/5/ | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501B2-D1505Y | / | 国定5-4机房A-2机柜（24芯ODF）14 | / | / | / | / | / | 5-1/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501C13-1-D1506Y | / | 国定5-4机房A-2机柜（24芯ODF）15 | / | / | / | / | / | 5-1/C13机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）16 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 不详 | 无用户名称 | 单模光纤 | 有孚自用 | 无链路编号 | / | 国定5-4机房A-2机柜（24芯ODF）17 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 2016/2/ | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501I2-1-D1602Y | / | 国定5-4机房A-2机柜（24芯ODF）18 | / | / | / | / | / | 5-1/I2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 2016/9/ | 无用户名称 | 单模光纤 | 有孚自用 | 504A2-501P3-1-D1609Y | / | 国定5-4机房A-2机柜（24芯ODF）19 | / | / | / | / | / | 5-1/P3机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-4机房A1机柜（16芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2016/9/ | 有孚 | 单模光纤 | 有孚自用 | GD504A1-32/1-GD501G13 | / | 国定5-4机房A-1机柜（16芯ODF）1 | / | / | / | / | / | 5-1/G13机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-4-A01-42U至6-1-E11-1U跨机房（24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2024-10-12 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定6-1机房E-11机柜（24芯ODF）12 | / | / | / | / | / | 5-4/A01机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2024-10-12 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-01机柜（24芯ODF）12 | / | / | / | / | / | 5-4/A01机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（1芯ODF）1 | / | / | / | / | / | / | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）2 | / | / | / | / | / | 5-4/A02机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）3 | / | / | / | / | / | / | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）4 | / | / | / | / | / | / | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 7 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）5 | / | / | / | / | / | 6-1/E11机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 8 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）6 | / | / | / | / | / | 6-1/E11机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 9 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）7 | / | / | / | / | / | 6-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 10 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）8 | / | / | / | / | / | 6-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 11 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）9 | / | / | / | / | / | 6-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 12 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）10 | / | / | / | / | / | 6-1/F7机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 13 | 国定机房 | / | / | / | 有孚 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）11 | / | / | / | / | / | 5-4/A2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 14 | 国定机房 | / | / | 2019.6.6 | 电信 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）13 | / | / | / | / | / | 6-1/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 15 | 国定机房 | / | / | 2019.6.6 | 电信 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）14 | / | / | / | / | / | 6-1/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 16 | 国定机房 | / | / | 2019.6.6 | 电信 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）15 | / | / | / | / | / | 6-1/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 17 | 国定机房 | / | / | 2019.6.6 | 电信 | 单模光纤 | 有孚自用 | / | / | 国定5-4机房A-1机柜（24芯ODF）16 | / | / | / | / | / | 6-1/B2机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定5-1-F07-顶部至6-3-C05-顶部跨机房（24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | GD-603-C01-01 | GD-603-C05
(ODF) | GD-501-F07
(ODF) | / | / | / | 5-1/p05机柜-U22位置 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | GD-603-C01-02 | GD-603-C05
(ODF) | GD-501-F07
(ODF) | / | / | / | 5-1/p05机柜-U24位置 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | shgd.501-h07-29U
SN:210235A24TH113000161
12口 | GD-501-F07
(ODF) | GD-603-C05
(ODF) | / | / | / | 6-3/C01机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | shgd.501-h07-28U
SN:210235A24TC12B000353
12口 | GD-501-F07
(ODF) | GD-603-C05
(ODF) | / | / | / | 6-3/C01机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6芯ODF架编号：国定5-1-F07-顶部至5-4-C02-跨机房（6芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <GD-501P5-U22-SL-FM6857-1>
设备位置
HUAWEI FM6857EI
SN：210235A1TXH165000039
slot1 40口 | GD-501-F07
(ODF) | GD-504-A02
(ODF)2口 | / | / | / | 5-4/A01 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <GD-501P5-U24-SL-FM6857-2>
设备位置
HUAWEI FM12800
SN：210235A1TXH165000048
slot1 40口 | GD-501-F07
(ODF) | GD-504-A02
(ODF)3口 | / | / | / | 5-4/A01 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <shgd.501-k05u31-u29.dci.rr-1>
设备位置
H3C 6800-54QF
SN：210235A1TXH165000039
slot1 16口 | GD-501-F07
(ODF) | GD-504-A02
(ODF)4口 | / | / | / | 5-4/A01 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <shgd.501-k05u31-u29.dci.rr-1>
设备位置
H3C 6800-54QF
SN：210235A1TXH165000048
slot2 16口 | GD-501-F07
(ODF) | GD-504-A02
(ODF)5口 | / | / | / | 5-4/A01 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6芯ODF架编号：国定5-1-F07-顶部至5-4-A03-跨机房（6芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U22-SL-FM6857-1 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31.idcsc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U24-SL-FM6857-2 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31idcsc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U22-SL-FM6857-1 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31idcsc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U24-SL-FM6857-2 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31idc.sc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U22-SL-FM6857-1 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31idc.sc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2024-12-04 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD-501P5-U24-SL-FM6857-2 | GD-501-F07
(ODF) | GD-504-A03
(ODF) | / | / | / | shgd.504-a03u30-u31idcsc | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定5-1-K05-顶部至5-4-A03-跨机房（48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 |  
RWD-20241230-297 | / | 2025-01-02 00:00:00 | 有孚云立方割接（IDC业务） | 单模光纤 | 有孚自用 | / | / | shgd.504-a03u0.idc.rc-2
SN:210235A3JBX20700000F
s1ot1板卡 子插槽1  4口
 | GD-501-K05
(ODF)1 | GD-504-A03
(ODF)1 |  |  |  | shgd.501-k05u31-u29.dci.rr-1
SN:210235A1TXH165000039
 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 |  
RWD-20241230-297 | / | 2025-01-02 00:00:00 | 有孚云立方割接（IDC业务） | 单模光纤 | 有孚自用 | / | / | shgd.504-a03u0.idc.rc-2
SN:210235A3JBX20700000F
s1ot1板卡 子插槽1 5口
 | GD-501-K05
(ODF)2 | GD-504-A03
(ODF)2 |  |  |  | shgd.501-k05u31-u29.dci.rr-1
SN:210235A1TXH165000048
 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 |  
RWD-20251219-238
 | / | 2025-12-19 00:00:00 |  
有孚云腾讯BGP流量镜像需求新增布线 | 单模光纤 | 有孚自用 | SHGD-20251219-006 | / | A端：
shgd.504-a03u30-u31.idc.sc（u30）
H3C S6800-54QF
SN: 210235A1TXH192000082
端口：10GE1/0/46 | GD-504-A03
(ODF)3 | GD-501-K05
(ODF)3 |  |  |  | Z端：
shgd.501-j9u8.idc.mirror.sa
HUAWEI CE6881-48S6CQ
SN：102040123414
端口：10GE1/0/6 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 24芯ODF架编号：国定6-1-O07-顶部至5-1-H07-跨机房（24芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 |  RWD-20250317-164 | / | 2025-03-17 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.501-f03u41-u39
mgt.yc.sd-3-X1/0/1 | GD-501-H07
(ODF)13/14 | GD-601-O07
(ODF)13/14 |  |  |  | shgd.601-f08u37-u35mgt.sc-G2/0/16 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 96芯ODF架编号：国定5-1-J09-顶部至长江西路101号2号楼:M5-C25跨机房（96芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 |  RWD-20250514-074 | / | 2025-05-16 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | GD501-K5U39 波分设备 | GD501-J09 12U ODF 5/6 | 长江西路101号2号楼:M5-C25 31U |  |  |  | 长江西路101号2号楼:M5-C25U24波分设备 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定601E11顶部至501K5顶部单模（96芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | RWD-20250519-112 | / | 2025-05-22 00:00:00 | 复云 | 单模光纤 | 复云自用 | / | / | 501机房J09机柜 | GD501-K05顶部 ODF 48口 | GD601-E11顶部 ODF 48口 |  |  |  | 601机房B05机柜 | 是 | 规范 | 原端口为45口，因odf端口光衰过大，调整为48口 |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | RWD-20250519-112 | / | 2025-05-22 00:00:00 | 复云 | 单模光纤 | 复云自用 | / | / | 501机房J09机柜 | GD501-K05顶部 ODF 46口 | GD601-E11顶部 ODF 46口 |  |  |  | 601机房B05机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定601E10 U05至501K5 U04单模（48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | RWD-20250427-272 | QTJF-202505-2178 | 2025-05-27 00:00:00 | 勤帜 | 单模光纤 | 勤帜自用 | / | / | 501机房A12机柜 | GD501-K05U04 ODF 27口 | GD601-E10U05   ODF 27口 |  |  |  | 601机房D4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | RWD-20250427-272 | QTJF-202505-2178 | 2025-05-27 00:00:00 | 勤帜 | 单模光纤 | 勤帜自用 | / | / | 501机房A12机柜 | GD501-K05U04 ODF 28口 | GD601-E10U05   ODF 28口 |  |  |  | 601机房D4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | RWD-20250427-272 | QTJF-202505-2178 | 2025-05-27 00:00:00 | 勤帜 | 单模光纤 | 勤帜自用 | / | / | 501机房A12机柜 | GD501-K05U04 ODF 29口 | GD601-E10U05   ODF 29口 |  |  |  | 601机房D4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | RWD-20250427-272 | QTJF-202505-2178 | 2025-05-27 00:00:00 | 勤帜 | 单模光纤 | 勤帜自用 | / | / | 501机房A12机柜 | GD501-K05U04 ODF 30口 | GD601-E10U05   ODF 30口 |  |  |  | 601机房D4机柜 | 是 | 规范 |  |  |  |  |  |  |  |  |  |
| 48芯ODF架编号：国定601E10 U09至501K5 U12单模（48芯ODF） |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 1 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 2 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 3 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 4 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |

---

# 有孚自用线路排查输出表 (直连)

| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |
| 1 | 国定机房 | RWD-20241108-083 | / | 2024-11-08 00:00:00 | 上海特华计算机系统集成有限公司 | 网线 | 特华自用 | / | / | shgd.601-b07u41.idc.sa-5_GE1/0/7 | / | / | / | / | / | 6-1/B09机柜 | 是 | 规范 |
| 2 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | GD-603-C01-01 | GD-603-C05
(ODF) | GD-501-F07
(ODF) | / | / | / | 5-1/p05机柜-U22位置 | 是 | 规范 |
| 3 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | GD-603-C01-02 | GD-603-C05
(ODF) | GD-501-F07
(ODF) | / | / | / | 5-1/p05机柜-U24位置 | 是 | 规范 |
| 4 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | shgd.501-h07-29U
SN:210235A24TH113000161
12口 | GD-501-F07
(ODF) | GD-603-C05
(ODF) | / | / | / | 6-3/C01机柜 | 是 | 规范 |
| 5 | 国定机房 | RWD-20241119-168 | / | 2024-11-20 00:00:00 | 孚典 | 多模光纤 | 孚典自用 | / | / | shgd.501-h07-28U
SN:210235A24TC12B000353
12口 | GD-501-F07
(ODF) | GD-603-C05
(ODF) | / | / | / | 6-3/C01机柜 | 是 | 规范 |
| 6 | 国定机房 | RWD-20241122-194 | / | 2024-11-22 00:00:00 | 孚典 | 网线 | 孚典自用 | / | / | shgd.501-h07-29U
SN:210235A24TH113000161
18口 | / | / | / | / | / | shgd.501-k05u33.dci.g.sd
9口 | 是 | 规范 |
| 7 | 国定机房 | RWD-20241122-194 | / | 2024-11-22 00:00:00 | 孚典 | 网线 | 孚典自用 | / | / | shgd.501-h07-28U
SN:210235A24TC12B000353
18口 | / | / | / | / | / | shgd.501-k05u33.dci.g.sd
10口 | 是 | 规范 |
| 8 | 国定机房 | RWD-20241128-237 | / | 2024-11-28 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a03u0.idc.rc-2
SN：210235A3JBX20700000F
slot1板卡 子插槽1  6口 | / | / | / | / | / | shgd.501-k05u31-u29.dci.rr-1
SN：210235A1TXH165000039
slot1板卡  11口 | 是 | 规范 |
| 9 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 网线 | 有孚自用 | / | / | shgd.504-a03u30.idc.sc-1 | / | / | / | / | / | shgd.504-a01u24.mgt.sa19口 | 是 | 规范 |
| 10 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 网线 | 有孚自用 | / | / | shgd.501-p5u12.idc.sd-1 | / | / | / | / | / | shgd.501-l05u03.mgt.sa24口 | 是 | 规范 |
| 11 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a02u0.idc.rc-1
SN：210235A3JBX20600000W
slot0板卡 子插槽1 6口 | / | / | / | / | / | 5-4/A01 | 是 | 规范 |
| 12 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a02u0.idc.rc-1
SN：210235A3JBX20600000W
slot0板卡 子插槽1 7口 | / | / | / | / | / | 5-4/A01 | 是 | 规范 |
| 13 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a03u0.idc.rc-2
SN：210235A3JBX20700000F
slot0板卡 子插槽1 6口 | / | / | / | / | / | 5-4/A01 | 是 | 规范 |
| 14 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a03u0.idc.rc-2
SN：210235A3JBX20700000F
slot0板卡 子插槽1 7口 | / | / | / | / | / | 5-4/A01 | 是 | 规范 |
| 15 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <GD-501P5-U22-SL-FM6857-1>
设备位置
HUAWEI FM6857EI
SN：21980110703GMC000373
slot1 43口 | / | / | / | / | / | 501/P5 | 是 | 规范 |
| 16 | 国定机房 | / | / | 2024-12-03 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | <GD-501P5-U24-SL-FM6857-2>
设备位置
HUAWEI FM12800
SN：21980110703GMC000248
slot1 43口 | / | / | / | / | / | 501/P5 | 是 | 规范 |
| 17 | 国定机房 | / | / | 2024-12-18 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.501-k05-u27.dci.sd-TW1/0/5 |  |  |  |  |  | 501/J08 | 是 | 规范 |
| 18 | 国定机房 | / | / | 2024-12-25 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.501-k05u29.dci.rr
SN:210235A1TXH165000048  37口 | / | / | / | / | / | 601-O03 | 是 | 规范 |
| 19 | 国定机房 |  
RWD-20241225-257 | / | 2024-12-26 00:00:00 | 复云 | 单模光纤 | 复云自用 | / | / | shgd.601-e10u36.dci.g.sd 210235A1XF92070000R0 GE1/0/6 | / | / | / | / | / | 601-003 | 是 | 规范 |
| 20 | 国定机房 | RWD-20241231-325 | / | 2025-01-02 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a02u0.idc.rc-1
SN：210235A3JBX20600000W
slot1板卡 子插槽1 4口 | / | / | / | / | / | 601/B9 | 是 | 规范 |
| 21 | 国定机房 | RWD-20241231-325 | / | 2025-01-02 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.504-a02u0.idc.rc-1
SN：210235A3JBX20600000W
slot1板卡 子插槽1 5口 | / | / | / | / | / | 601/B9 | 是 | 规范 |
| 22 | 国定机房 | RWD-20250217-101 | / | 2025-02-17 00:00:00 | 有孚 | 单模光纤 | 有孚自用 | / | / | shgd.501-a04u29.idc.sa-2
H3C S5560X-30C-EI
SN: 210235A1XF9207Q000RP
16口 | / | / | / | / | / | 501/A4 | 是 | 规范 |
| 23 | 国定机房 | RWD-20250514-076 | / | 2025-05-20 00:00:00 | 有孚 | 网线 | 有孚自用 | / | / | 设备名:shgd.501-e06u22-u20.office.sc SN:210235A1XF9207Q000RQ                   端口:G1/0/8(电口) | / | / | / | / | / | shgd.501-k05u33.dci.g.sd | 是 | 规范 |
| 24 | 国定机房 | 2025施工单7923632 | / | 2025-07-31 00:00:00 | 新浪支付 | 多模光纤 | 客户自用 | / | / | 设备名：shgd.601-e10u36.dci.g.sd
ESN：210235A1XF9207Q000R0
端口：GigabitEthernet1/0/23 | / | / | / | / | / | 601/I02 | 是 | 规范 |
| 25 | 国定机房 |  
RWD-20250813-143 | / | 2025-08-13 00:00:00 | 有孚 | 网线 | 有孚自用 | / | / | 设备：shgd.501-f08u35.yc.fw-2
SN：1107547140004135
端口：ethernet0/2（电口） | / | / | / | / | / | 设备：GD-501P5-SW-HW5855-01&02
SN：21980112693GMA000657
端口：GE1/0/4（电口） | 是 | 规范 |
| 26 | 国定机房 | RWD-20251209-102 | / | 2025-12-18 00:00:00 | 有孚 | 多模光纤 | 有孚自用 | SHGD-20251218-001 | / | A端：GD-501P5-U22-SL-FM6857-1
SN号：21980110703GMC000373
端口：10GE1/0/36 |  |  |  |  |  | Z端：shgd.501-k05u31-u29.dci.rr-1 
SN号：210235A1TXH165000039
端口：Te1/0/22 | 是 | 规范 |
| 27 | 国定机房 | RWD-20251209-102 | / | 2025-12-18 00:00:00 | 有孚 | 多模光纤 | 有孚自用 | SHGD-20251218-002 | / | A端：GD-501P5-U24-SL-FM6857-2
SN号：21980110703GMC000248
端口：10GE1/0/36
 | / | / | / | / | / | Z端：shgd.501-k05-u29.dci.sd
SN号：210235A1TXH165000048
端口：2/0/24
 | 是 | 规范 |
| 28 | 国定机房 | RWD-20251217-203 | / | 2025-12-19 00:00:00 | 有孚 | 多模光纤 | 有孚自用 | SHGD-20251219-001 | / |  
A端：shgd.501-k05u31-u29.dci.rr-1 
SN号：210235A1TXH165000039
端口：XGE1/0/46 | / | / | / | / | / | Z端：shgd.501-b07u25.dci.sd 
SN号：210235A1TXH16A000364
端口：XGE1/0/46 | 是 | 规范 |
| 29 | 国定机房 | RWD-20251217-203 | / | 2025-12-19 00:00:00 | 有孚 | 多模光纤 | 有孚自用 | SHGD-20251219-002 | / | A端：shgd.501-k05u31-u29.dci.rr-1 
SN号：210235A1TXH165000048
端口：XGE2/0/45 | / | / | / | / | / | Z端：shgd.501-b07u26.dci.sd 
SN号：210235A1TXH16A000469
端口：XGE2/0/46 | 是 | 规范 |
| 30 | 国定机房 | RWD-20251217-203 | / | 2025-12-19 00:00:00 | 有孚 | 黑色堆叠线 | 有孚自用 | SHGD-20251219-003 | / | A端：shgd.501-b07u25.dci.sd 
SN号：210235A1TXH16A000364
端口：XGE1/0/47 | / | / | / | / | / | Z端：shgd.501-b07u26.dci.sd 
SN号：210235A1TXH16A000469
端口：XGE2/0/47 | 是 | 规范 |
| 31 | 国定机房 | RWD-20251217-203 | / | 2025-12-19 00:00:00 | 有孚 | 黑色堆叠线 | 有孚自用 | SHGD-20251219-004 | / | A端：shgd.501-b07u25.dci.sd 
SN号：210235A1TXH16A000364
端口：XGE1/0/48 | / | / | / | / | / | Z端：shgd.501-b07u26.dci.sd 
SN号：210235A1TXH16A000469
端口：XGE2/0/48 | 是 | 规范 |
| 32 | 国定机房 | RWD-20251217-203 | / | 2025-12-19 00:00:00 | 有孚 | 网线 | 有孚自用 | SHGD-20251219-005 | / | A端：shgd.501-b07u25.dci.sd 
SN号：210235A1TXH16A000364
端口：Met0/0/0 | / | / | / | / | / | Z端：shgd.501-b07u08.mgt.sa 
端口：GE0/0/2 | 是 | 规范 |

---

# 东方有线线路排查输出表

| 96芯ODF架编号：东方有线国定出局96芯ODF |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 编号 | 机房名称 | IDC需求编号 | YES系统服务单号 | 交付时间 | 用户名称 | 线缆类型 | 运营商 | 线路编号 | 报障人/联系方式 | 起始端口 | 中间经过ODF端口信息 |  |  |  |  | 目标端口 | 线路标签是否齐全 | 线路是否规范 |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |  |  |  |  |  |  |  |  |  |  |
| 1 | 国定机房 | / | / | 2022-01-05 00:00:00 | 东方有线 | 单模光纤 | 不详 | 市公安局科技处裸光纤国定路323号武定南路30号有孚机房1#，3#-广灵 | / | 国定5-2机房D-5机柜（96芯ODF）1-3 | / | / | / | / | / | 不详 | 是 |  |  |  |  |  |  |  |  |  |
| 2 | 国定机房 | / | / | 2022-01-05 00:00:00 | 东方有线 | 单模光纤 | 不详 | 市公安局科技处裸光纤国定路323号武定南路30号有孚机房2#，4#-广灵 | / | 国定5-2机房D-5机柜（96芯ODF）2-4 | / | / | / | / | / | 不详 | 是 |  |  |  |  |  |  |  |  |  |
| 3 | 国定机房 | / | / | 2023-05-12 00:00:00 | 东方有线 | 单模光纤 | 不详 | 公安裸光纤1（国定路323号-汶水东路908号）有孚机房-广灵机房 | / | 国定5-2机房D-5机柜（96芯ODF）5-6 | / | / | / | / | / | 不详 | 是 |  |  |  |  |  |  |  |  |  |
| 4 | 国定机房 | / | / | 2023-05-12 00:00:00 | 东方有线 | 单模光纤 | 不详 | 公安裸光纤2（国定路323号-汶水东路908号）有孚机房-广灵机房 | / | 国定5-2机房D-5机柜（96芯ODF）7-8 | / | / | / | / | / | 不详 | 是 |  |  |  |  |  |  |  |  |  |
| 5 | 国定机房 | / | / | 2022-01-05 00:00:00 | 东方有线 | 多模光纤 | 不详 | 不详 | / | 国定5-2机房D-5机柜（96芯ODF）11-12 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |
| 6 | 国定机房 | / | / | 2022-01-05 00:00:00 | 东方有线 | 多模光纤 | 不详 | 不详 | / | 国定5-2机房D-5机柜（96芯ODF）13-14 | / | / | / | / | / | 不详 | 无 |  |  |  |  |  |  |  |  |  |

---

