# Sheet1

| 序号 | 机房名称 | 业务内容 | 两端地址 | 线路供应商 | 电路编号 | 报修电话 | 楼内纤供应商 | 楼内线编号 | 报障电话 | 客户名称 | 完工日期 | 备注 |  |  |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
| 1 | 深圳云引擎 | 楼内纤 | A光交箱-深圳云引擎机房5楼5-4机房04列11柜 | / |  | /  | 盈通（1对） | 复云网络-BB-2111100007-I-0M  | 4008309122/15622519591 余 | 舜航 | 2021-10-28 00:00:00 | 半年付 |  |  |
| 2 | 深圳云引擎 | 海外带宽20M 32个IP | A/B光交箱-深圳云引擎机房301模块3列02柜 | 博瑞 | 43.228.180.192 /27更换为156.59.69.192/27 | NOC 13167597935 | 盈通（2对） | 复云网络-SS-2111230006-I-0M/  复云网络-SS-2111230007-I-0M | 4008309122/15622519591 余 | 有孚大网 | 2021-11-19 00:00:00 | 内部结算 | 设备落在3F IT机房 IT机柜03柜35U 华为交换机  |  |
| 3 | 深圳云引擎 | 华为BGP100M 带7个IP | ITO3--5-4机房06列01柜 | 舜航 | DIA-346608 | NOC 13642787299 | 盈通（1对） | 复云网络-SS-2206100002-I-0M | 4008309122/15622519591 余 | 云引擎 | 2022.6.9 |  | 2022.8.31拆机 |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 6 | 深圳云引擎 | 深圳市酷开（BGP带宽） JD-环球 | 云引擎3楼IT03柜 --5-7机房04列11柜变更为云引擎光交箱A-A2-27/28芯--云引擎5-7机房04列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2302030003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-03-02 00:00:00 | 临时使用，年后到时候需要移机到光交箱引接 | 3月份需要收云引擎一次性费用，月租更改为450元/月 | 盈通报竣时间：2023/1/9 |
| 7 | 深圳云引擎 | 深圳市酷开（BGP带宽） JD-易信 | 云引擎光交箱B-B2-25/26芯--云引擎5-7机房04列11柜 |  |  |  | 盈通（1对） | 复云网络-SS-2303240003-F-0MJD | 4008309122/15622519591 余 |  |  |  |  |  |
| 8 | 深圳云引擎 | 深圳市酷开（西丽金云机房传输） | 云引擎光交箱A-A1-7/8芯--云引擎5-7机房04列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170004-F-0M | 4008309122/15622519591 余 |  | 2023-01-01 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 9 | 深圳云引擎 | 深圳市酷开（创维创新谷机房传输） | 云引擎光交箱A-A1-9/10芯--云引擎5-7机房04列11柜变更为深圳云引擎光交箱B-B1-19/20芯--云引擎5-7机房04列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-01-04 00:00:00 | 年后2月10日左右需改成A/B光交箱双路由接入 |  | 盈通报竣时间：2023/1/9 |
| 10 | 深圳云引擎 | 深圳市酷开（创维创新谷机房传输） | 云引擎光交箱A-A1-19/20芯--云引擎5-7机房04列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170008-F-0M | 4008309122/15622519591 余 |  |  |  |  |  |
| 11 | 深圳云引擎 | 火山引擎（环亚通） | 深圳云引擎光交箱A-A1-13/14芯--云引擎机房5楼5-1机房01列 01柜 40U | / | / | / | 盈通（1对） | 复云网络-SS-2301170005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-01-13 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 12 | 深圳云引擎 | 火山引擎（环亚通） | 深圳云引擎光交箱B-B1-17/18芯--云引擎机房5楼5-1机房01列01柜 40U | / | / | / | 盈通（1对） | 复云网络-SS-2301170007-F-0M | 4008309122/15622519591 余 |  | 2023-01-13 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 13 | 深圳云引擎 | 火山引擎（环亚通） | 云引擎5-1机房--云引擎机房5-4机房沟通缆 双路由各24芯 | / | / | / | 48芯 |  | 4008309122/15622519591 余 | 云引擎 | 2023-01-13 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 14 | 深圳云引擎 | 跨越速运裸纤（中通互联） | 深圳云引擎光交箱A-A1-15/16芯 --云引擎机房5楼5-4机房05列9柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-01-09 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 15 | 深圳云引擎 | 跨越速运裸纤（中通互联） | 深圳云引擎光交箱B-B1-11/12芯--云引擎机房5楼5-4机房05列9柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170003-F-0M | 4008309122/15622519591 余 |  | 2023-01-09 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 16 | 深圳云引擎 | 跨越速运裸纤（中通互联） | 深圳云引擎光交箱A-A1-17/18芯--云引擎机房5楼5-4机房05列10柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170009-F-0M | 4008309122/15622519591 余 |  | 2023-01-09 00:00:00 |  |  | 盈通报竣时间：2023/1/9 |
| 17 | 深圳云引擎 | 深圳市酷开（腾讯云专线）  | 深圳云引擎光交箱A-A1-25/26芯--5-7机房4列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2303240002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-03-20 00:00:00 |  |  |  |
| 18 | 深圳云引擎 | 深圳市酷开（腾讯云专线） | 深圳云引擎光交箱B-B1-23/24芯--5-7机房4列11柜 | / | / | / | 盈通（1对） | 复云网络-SS-2303240005-F-0M  | 4008309122/15622519591 余 |  | 2023-03-20 00:00:00 |  |  |  |
| 19 | 深圳云引擎 | 火山引擎（环亚通） | 深圳云引擎-光交箱A-A1-23/24芯GT(A)-23-YSY-3/4--云引擎5-4机房7列22柜 | / | / | / | 盈通（1对） | 复云网络-SS-2303240006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-03-01 00:00:00 |  |  |  |
| 20 | 深圳云引擎 | 火山引擎（环亚通） | 深圳云引擎-光交箱B-B1-21/22芯GJ(B)-4-YSY-1/2--云引擎5-4机房7列22柜 | / | / | / | 盈通（1对） | 复云网络-SS-2303240004-F-0M | 4008309122/15622519591 余 |  | 2023-03-01 00:00:00 |  |  |  |
| 21 | 深圳云引擎 | 火山引擎（基石泰来）楼内纤 | 深圳云引擎光交箱A第5盘（从下往上）1/2芯--云引擎5楼5-1机房01列03柜 | / | / | / | 盈通（1对） | 复云网络-SS-2304240003-F-0M   | 4008309122/15622519591 余 | 云引擎 | 2023-04-20 00:00:00 |  |  |  |
| 22 | 深圳云引擎 | 火山引擎（基石泰来）楼内纤 | 深圳云引擎光交箱B（从上往下）13、14芯--云引擎5楼5-1机房01列03柜 | / | / | / | 盈通（1对） |  复云网络-SS-2304240004-F-0M   | 4008309122/15622519591 余 | 云引擎 | 2023-04-20 00:00:00 |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 25 | 深圳云引擎 | 深圳电信带宽10M，1个IP地址（深圳博普项目） | 云引擎IT05u43-u41--深圳云引擎5层507机房01列02柜 | 世纪互联 | IP：183.56.161.244/30   /FY-2023070301 | 刘正18565727118/7*24：4006519966 | 盈通（1对）赠送 | / | 4008309122/15622519591 余 | 云引擎 | 2023-07-06 00:00:00 | 找大网中心复用端口，世纪互联 | 183.56.161.244/30 |  |
| 26 | 深圳云引擎 | 裸光纤单路由26KM（深圳博普项目） | 深圳云引擎5层507机房01列02柜--深圳市福田区香蜜湖街道侨香路恒邦置地大厦 | / | / | / | 盈通（2芯） | 复云网络-BB-2306050004-F-0M | noc 4008309122 | 云引擎 | 2023-07-06 00:00:00 |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 28 | 深圳云引擎 | 云网通--楼内纤 | 深圳云引擎光交箱A--深圳云引擎机房5楼5-4机房7列22柜 | / | / | / | 盈通（2芯） | 复云网络-SS-2307260002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-07-21 00:00:00 |  |  |  |
| 29 | 深圳云引擎 | 天驰网络--楼内纤 | 深圳云引擎光交箱B--深圳云引擎机房5楼5-4机房11列15柜 | / | / | / | 盈通（2芯） | 复云网络-SS-2308310002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-08-04 00:00:00 |  |  |  |
| 30 | 深圳云引擎 | 有孚大网中心--楼内纤 | 深圳云引擎3层IT05机柜--深圳云引擎机房5楼507模块1列02机柜 | / | / | / | 盈通（2芯） | 复云网络-SS-2308310003-F-0M | 4008309122/15622519591 余 | 有孚云 | 2023-08-08 00:00:00 |  |  |  |
| 31 | 深圳云引擎 | 有孚大网中心--楼内纤 | 深圳云引擎3层IT05机柜--深圳云引擎机房5楼507模块1列02机柜 | / | / | / | 盈通（2芯） | 复云网络-SS-2308310004-F-0M | 4008309122/15622519591 余 | 有孚云 | 2023-08-08 00:00:00 |  |  |  |
| 32 | 深圳云引擎 | 火山引擎（基石泰来）楼内纤 | 云引擎光交箱A--云引擎5层501机房的1列1柜 | / | / | / | 盈通（1对） | 复云网络-SS-2310100001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-09-07 00:00:00 |  |  |  |
| 33 | 深圳云引擎 | 火山引擎（基石泰来）双路由48芯沟通缆 | 云引擎501机房--云引擎504机房 | / | / | / | 盈通（双路由48芯） |  | 4008309122/15622519591 余 | 云引擎 | 2023-09-15 00:00:00 |  |  |  |
| 34 | 深圳云引擎 | 传输350M | 软件基地世纪互联机房A117机柜--云引擎机房504模块2列03机柜 | 舜航 | DPLC-376382 | NOC 13642787299 | 盈通（2对） | 复云网络-SS-2211010003-I-0M/复云网络-SS-2211010004-I-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-18 00:00:00 | 9/26升速至400M，10/30降速至350M，2024/3/5升速450M | 深圳电信带宽（世纪互联）： 350M（电信IP地址80个）总计：14750元/月
350M传输：1条，1150元/月
云引擎机房跳线：2条，500元/条/月 总计：1000元/月 |  |
| 35 | 深圳云引擎 | 深圳电信带宽（网聚云联）350M--400M--350M--450M-420M-380M-430M--480M-450M--380M，80个IP  | 云引擎机房504模块2列03机柜 | 世纪互联 | 绿通-LSTD-51212  | 刘正18565727118/7*24：4006519966 | 世纪互联（2根） | 绿通-LSTD-51212 | 刘正18565727118 |  |  |  | 给客户提供的编号是FY-2022102501 |  |
| 36 | 深圳云引擎 | 深圳第一线--景讯楼内纤 | 云引擎机房A光交箱--深圳云引擎504机房11列16柜 | / | / | / | 盈通（1对） | SS-2311030003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-10-20 00:00:00 |  |  |  |
| 37 | 深圳云引擎 | 深圳第一线--景讯楼内纤 | 云引擎机房B光交箱--深圳云引擎504机房11列16柜 | / | / | / | 盈通（1对） | SS-2311030004-F-0M | 4008309122/15622519591 余 |  | 2023-10-20 00:00:00 |  |  |  |
| 38 | 深圳云引擎 | 深圳第一线--景讯楼内纤 | 云引擎机房504机房7列23柜--云引擎机房504机房11列16柜 | / | / | / | 盈通（1对） | SS-2311030002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-10-20 00:00:00 |  |  |  |
| 39 | 深圳云引擎 | 海浦投资电信带宽80M，8个IP | 云引擎机房3F IT05--云引擎机房604机房02列08柜 | 世纪互联 | FY-2023102201 | 刘正18565727118/7*24：4006519966 | 盈通（1对） | SS-2311030005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-10-22 00:00:00 | IP：119.147.214.104/29 |  |  |
| 40 | 深圳云引擎 | 北京天驰楼内纤 | 深圳云引擎机房5层504机房07列23柜--5层504机房11列15机柜  | / | / | / | 盈通（1对） | SS-2312260001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-11-06 00:00:00 |  |  |  |
| 41 | 深圳云引擎 | 世纪互联楼内纤 | 云引擎机房光交箱A --云引擎6层604机房2列16机柜  | / | / | / | 盈通（1对） | SS-2312260002-F-0M |  | 云引擎 | 2023-11-13 00:00:00 |  |  |  |
| 42 | 深圳云引擎 | 景讯移动带宽10M+/30 IP | 云引擎机房504机房11列16柜 | 舜航，复用云图带宽DIA-408584 | FY-2023111001 | NOC 13642787299 | / | / | / | 云引擎 | 2023-11-10 00:00:00 | ip：120.241.117.114
网关：120.241.117.113
 | 舜航，复用云图带宽DIA-408584 |  |
| 43 | 深圳云引擎 | 杭州网银楼内纤 | 云引擎3层接入间IT机柜03柜35U--云引擎5层507机房1列18柜47U | / | / | / | 盈通（1对） | SS-2407100001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-02-27 00:00:00 |  |  |  |
| 44 | 深圳云引擎 | 互联互通客户（酷开项目）楼内纤 | 云引擎机房A光交箱-深圳项目507机房3列21柜 | / | / | / | 盈通（1对） | SS-2407100004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-02-27 00:00:00 |  |  |  |
| 45 | 深圳云引擎 | 互联互通客户（酷开项目）楼内纤 | 云引擎机房B光交箱-深圳项目507机房3列21柜 | / | / | / | 盈通（1对） | SS-2407100005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-02-27 00:00:00 |  |  |  |
| 46 | 深圳云引擎 | 鑫环宇楼内纤 | 云引擎机房三楼接入间IT06柜第42U--云引擎机房阿里云机柜504机房A21柜 | / | / | / | 盈通（1对） | SS-2407100008-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-04-17 00:00:00 |  |  |  |
| 47 | 深圳云引擎 |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 48 | 深圳云引擎 | 杭州网银楼内纤 | 云引擎机房3F接入间IT03柜26U--云引擎5层507机房1列18机柜 | / | / | / | 盈通（1对） | SS-2407100002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-04-19 00:00:00 |  |  |  |
| 49 | 深圳云引擎 | 北京天驰楼内纤 | 云引擎5层504机房11列15柜38U盛科E680设备1口--云引擎5层504机房2列20机柜  | / | / | / | 盈通（1对） | SS-2407100009-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-04-22 00:00:00 |  |  |  |
| 50 | 深圳云引擎 | 深圳移动客户水平光缆敷设 | 5楼移动接入间--5楼501、503、505、506模块间各48芯光缆 | / | / | / | 盈通（48芯*4） |  | 4008309122/15622519591 余 | 云引擎 | 2024-03-28 00:00:00 | 5月补收 |  |  |
| 51 | 深圳云引擎 | 盈通楼内纤 | 云引擎B光交箱--云引擎5层504机房07列23柜 | / | / | / | 盈通（1对） | SS-2407100010-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-05-20 00:00:00 |  |  |  |
| 52 | 深圳云引擎 | 焕城信息楼内纤 | 云引擎B光交箱--云引擎5层504机房07列22柜 | / | / | / | 盈通（1对） | SS-2407100011-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024/10/31终止 |  |  |  |
| 53 | 深圳云引擎 | 南凌楼内纤 | 深圳云引擎机房A光交箱--云引擎5层504机房07列22柜 | / | / | / | 盈通（1对） | SS-2407100016-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-06-12 00:00:00 |  |  |  |
| 54 | 深圳云引擎 | 广州景讯楼内纤 | 504机房11列16号机柜szg-jsw1，xe-0/0/32 --504机房02列21柜 | / | / | / | 盈通（1对） | SS-2408050001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-07-26 00:00:00 |  |  |  |
| 56 | 深圳云引擎 | 舜航楼内纤 | 3F IT03机柜--5层504机房2列20柜 | / | / | / | 盈通（1对） | 自己编给云引擎：SS-2408300001-F-0M/盈通分配的：SS-2411260003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-08-29 00:00:00 | 11月结算里面可以开始收费，转正式单，云引擎和舜航签约的合同 |  |  |
| 57 | 深圳云引擎 | 深圳国高楼内纤 | 云引擎A光交箱--云引擎5层504机房11列11柜 | / | / | / | 盈通（1对） | SS-2409240001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-09-05 00:00:00 |  |  |  |
| 58 | 深圳云引擎 | 深圳国高楼内纤 | 云引擎5层504机房7列23柜--504机房11列11柜 | / | / | / | 盈通（1对） | SS-2409240002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-09-05 00:00:00 |  |  |  |
| 59 | 深圳云引擎 | 湖南清鸣网络楼内纤 | 深圳云引擎A光交箱--云引擎5层501机房1列1柜21U | / | / | / | 盈通（1对） | SS-2410300003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-09-28 00:00:00 |  |  |  |
| 60 | 深圳云引擎 | 深圳市中通互联楼内纤 | 深圳云引擎A光交箱--云引擎5层504机房2列20柜（阿里云端口） | / | / | / | 盈通（2芯） | SS-2411260004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-11-03 00:00:00 |  |  |  |
| 61 | 深圳云引擎 | 杭州网银楼内纤 | 深圳云引擎3F-TT03柜--深圳云引擎507机房1列18柜43U  | / | / | / | 盈通（2芯） | SS-2411260005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-11-16 00:00:00 |  |  |  |
| 63 | 深圳云引擎 | 盈通楼内纤 | 深圳云引擎B光交箱从上往下数第4盘5-6芯--深圳云引擎504机房2列20柜 | / | / | / | 盈通（2芯） | SS-2412110005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-12-03 00:00:00 |  |  |  |
| 64 | 深圳云引擎 | 湖南清鸣网络楼内纤 | 深圳云引擎A光交箱--云引擎5层501机房1列1柜21U | / | / | / | 盈通（2芯） | SS-2501140005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-01 00:00:00 |  |  |  |
| 65 | 深圳云引擎 | 国高科技楼内纤 | 深圳云引擎504机房11列11柜--深圳云引擎504机房2列21柜 | / | / | / | 盈通（2芯） | SS-2501140004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-01 00:00:00 |  |  |  |
| 66 | 深圳云引擎 | 国高科技楼内纤 | 深圳云引擎501机房1列1柜--深圳云引擎504机房11列11柜 | / | / | / | 盈通（2芯） | SS-2501140006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-01 00:00:00 |  |  |  |
| 67 | 深圳云引擎 | 海外带宽20M 32个IP | A/B光交箱-深圳云引擎机房301模块3列02柜 | 博瑞 | 43.228.180.192 /27更换为156.59.69.192/27 | NOC 13167597935 | 盈通（2对） | 复云网络-SS-2111230006-I-0M/复云网络-SS-2111230007-I-0M | 4008309122/15622519591 余 | 云引擎 | 2021-11-19 00:00:00 | 2025/1/13更换IP |  |  |
| 68 | 深圳云引擎 | 钰蓝信息移动带宽50M，2个IP | 深圳云引擎机房504机房11列17柜 | 复用舜航移动DIA-408584带宽 | FY-2025010801 | / | / | / | / | 云引擎 | 2025-01-08 00:00:00 | 120.241.117.52-53 |  |  |
| 69 | 深圳云引擎 | 钰蓝信息移动带宽50M，24个IP | 深圳云引擎机房504机房11列17柜 | 深圳鹏达（鑫环宇） | XHY20250107-BGCMCC-YYQBYF-3019/FY-2025010802 | NOC 0755-86381333/25767777/田海波
18929335798 | / | / | / | 云引擎 | 2025-01-08 00:00:00 | 183.240.139.48--71 |  |  |
| 70 | 深圳云引擎 | 深圳旭明昇楼内纤 | 深圳云引擎3F接入间IT03柜--深圳云引擎机房604机房1列5柜  | / | / | / | 盈通（2芯） | SS-2502200006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-10 00:00:00 |  |  |  |
| 71 | 深圳云引擎 | 深圳盈通楼内纤 | 深圳云引擎A光交箱--深圳云引擎604机房3列1柜  | / | / | / | 盈通（2芯） | SS-2501140003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-15 00:00:00 |  |  |  |
| 72 | 深圳云引擎 | 深圳盈通楼内纤 | 深圳云引擎B光交箱--深圳云引擎604机房3列2柜  | / | / | / | 盈通（2芯） | SS-2501140002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-15 00:00:00 |  |  |  |
| 73 | 深圳云引擎 | 深圳前海IXP楼内纤 | 深圳云引擎604机房3列1柜19U--504房间07列22柜 | / | / | / | 盈通（2芯） | SS-2502200005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-01-15 00:00:00 |  |  |  |
| 74 | 深圳云引擎 | 深圳万维DIA带宽（下行200M/上行100M） | 深圳云引擎3层IT06机柜--深圳云引擎机房507机房1列2柜 | 深圳电信 | ADSLS2603063282 | 王工 19128306144 | 盈通（2芯） | SS-2502200003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-10 00:00:00 |  |  |  |
| 75 | 深圳云引擎 | 深圳光通网络客户楼内纤 | 深圳云引擎机房A光交箱--云引擎504房间2列21柜 | / | / | / | 盈通（2芯） | SS-2502200004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-20 00:00:00 |  |  |  |
| 76 | 深圳云引擎 | 北京悠然精灵客户楼内纤 | 深圳云引擎机房504机房11列18柜--深圳云引擎机房504机房2列20柜 | / | / | / | 盈通（2芯） | SS-2502200002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-27 00:00:00 |  |  |  |
| 77 | 深圳云引擎 | 深圳中通互联楼内纤 | 深圳云引擎A光交箱--深圳云引擎机房504机房2列20柜 | / | / | / | 盈通（2芯） | SS-2504140002-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-20 00:00:00 |  |  |  |
| 78 | 深圳云引擎 | 景讯科技楼内纤 | 深圳云引擎A光交箱--深圳云引擎机房504机房7列15柜 | / | / | / | 盈通（2芯） | SS-2503210009-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-24 00:00:00 |  |  |  |
| 79 | 深圳云引擎 | 深圳市大拇指楼内纤 | 深圳云引擎A光交箱--深圳云引擎机房504机房7列22柜 | / | / | / | 盈通（2芯） | SS-2503210007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-27 00:00:00 |  |  |  |
|  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 81 | 深圳云引擎 | 环亚通跳纤 | 三楼接入间IT03柜PTN980-5/7端口--深圳市宝安区任达科技园有孚数据中心504机房11列18柜 | / | / | / | 盈通（2芯） | SS-2503210008-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-27 00:00:00 |  |  |  |
| 82 | 深圳云引擎 | 北京悠然精灵楼内纤 | 深圳云引擎A光交箱--深圳云引擎5层504机房11列18柜 | / | / | / | 盈通（2芯） | SS-2503210005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-07 00:00:00 |  |  |  |
| 83 | 深圳云引擎 | 北京悠然精灵楼内纤 | 深圳云引擎B光交箱--深圳云引擎5层504机房11列18柜 | / | / | / | 盈通（2芯） | SS-2503210004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-07 00:00:00 |  |  |  |
| 84 | 深圳云引擎 | 深圳润迅通楼内纤 | 深圳云引擎A光交箱--深圳云引擎504机房11列11柜41-44U | / | / | / | 盈通（2芯） | SS-2504140001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-14 00:00:00 |  |  |  |
| 85 | 深圳云引擎 | 深圳润迅通楼内纤 | 深圳云引擎B光交箱--深圳云引擎504机房11列11柜41-44U | / | / | / | 盈通（2芯） | SS-2504140004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-14 00:00:00 |  |  |  |
| 86 | 深圳云引擎 | 舜航楼内纤 | IT03Gui-CE6881-10GE1/0/19--5层504机房2列22柜 | / | / | / | 盈通（2芯） | SS-2505220005-F-0M | 4008309122/15622519591 余 | 深圳舜航直签 | 2025-03-21 00:00:00 | 已转正 |  |  |
| 87 | 深圳云引擎 | 深圳润迅通楼内纤 | 504机房11列11柜41-44U--504机房07列22柜27.VEDAS-249-30.100GE1/2/5 | / | / | / | 盈通（2芯） | SS-2504140003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-19 00:00:00 |  |  |  |
| 88 | 深圳云引擎 | 移动2M专线（景顺长城） | 上海市嘉定区汇旺东路398号6号楼1楼---深圳市宝安区任达科技园B栋507机房5列5柜1-5U移动传输设备 | 上海移动 黄凯旋 | 上海-广州FE0104KA/NP/P或者62100103894 |  | / | / | / | 云引擎 | 2025-03-24 00:00:00 |  |  |  |
| 89 | 深圳云引擎 | 宇耀未来通楼内纤 | 深圳云引擎A光交箱--深圳云引擎501机房1列2柜18U  | / | / | / | 盈通（2芯） | 自己编给云引擎的：SS-2503280001-F-0M/盈通编号：SS-2505220004-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-28 00:00:00 |  |  |  |
| 90 | 深圳云引擎 | 宇耀未来通楼内纤 | 深圳云引擎B光交箱--深圳云引擎501机房1列1柜21U | / | / | / | 盈通（2芯） | 自己编给云引擎的：SS-2503280002-F-0M/盈通编号：SS-2505220003-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-03-28 00:00:00 |  |  |  |
| 91 | 深圳云引擎 | 国高科技客户楼内纤 |  504机房11列11柜36U 华为6735 5口--504机房11列18柜43U Juniper MX204   0/1/1口  | / | / | / | 盈通（2芯） | 自己编给云引擎的：SS-2504100001-F-0M/盈通编号：SS-2505220006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-04-10 00:00:00 |  |  |  |
| 92 | 深圳云引擎 | 国高科技楼内纤 |  504机房11列11柜46U 华为6735 XGE 6口 --504机房7列22柜27.VEDAS-249-30.10GE1/3/6  | / | / | / | 盈通（2芯） | SS-2506230010-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-05-22 00:00:00 |  |  |  |
| 93 | 深圳云引擎 | 互联互通楼内纤 | 深圳云引擎507机房4-11柜--深圳云引擎504机房11列15柜38U-E680设备2⼝ | / | / | / | 盈通（2芯） | S3-2506230009-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-05-29 00:00:00 |  |  |  |
| 94 | 深圳云引擎 | 互联互通楼内纤 | 深圳云引擎507机房4-11柜--深圳云引擎504机房11列15柜36U-E580设备2⼝ | / | / | / | 盈通（2芯） | SS-2506230008-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-05-29 00:00:00 |  |  |  |
| 95 | 深圳云引擎 | 东莞星宿楼内纤 | 3F自用接入间6号柜42U-CE6870-100GE1/0/1至501机房1列1柜21U HundredGigE1/4/3 | / | / | / | 盈通（2芯） | S3-2506230007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-05-30 00:00:00 |  |  |  |
| 96 | 深圳云引擎 | 舜航楼内纤 | 深圳云引擎机房3F it03机柜-CE6881-10ge 1/0/33--深圳云引擎机房5-4机房2列20柜 | / | / | / | 盈通（2芯） | 自己编给舜航：SS-2506040001-F-0M/盈通编号：SS-2506230005-F-0M | 4008309122/15622519591 余 | 舜航和复云直签，不涉及结算 | 2025-06-04 00:00:00 |  |  |  |
| 97 | 深圳云引擎 | 国高科技楼内纤 | 深圳云引擎机房504机房11列10柜46U S6730/XG0/0/1口--深圳云引擎机房5层501机房01列02柜18U.Twenty-FiveGigE1/1/1 HundredGigE1/4/3 | / | / | / | 盈通（2芯） | SS-2506230006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-06-12 00:00:00 |  |  |  |
| 98 | 深圳云引擎 | 舜航楼内纤 | 深圳云引擎A光交箱--深圳云引擎机房5-4机房2列20柜 | / | / | / | 盈通（2芯） | SS-2508070004-F-0M | 4008309122/15622519591 余 | 舜航和复云直签，复云每月结算给云引擎300元/月，从云引擎付给复云账单里扣除300元/月 | 2025-06-16 00:00:00 |  |  |  |
| 99 | 深圳云引擎 | 国高科技楼内纤 | 深圳云引擎5层504机房11列10柜 46U设备XG0/0/2--深圳云引擎5层504机房04列13柜-44UXG0/0/1 | / | / | / | 盈通（2芯） | SS-2508070005-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-07-01 00:00:00 |  |  |  |
| 100 | 深圳云引擎 | 景讯科技楼内纤 | 深圳云引擎B光交箱--深圳云引擎504机房7列16柜8U设备XG0/0/2 | / | / | / | 盈通（2芯） | 3S-2508070006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-06-26 00:00:00 |  |  |  |
| 101 | 深圳云引擎 | 华为BGP带宽100M+32个IP | 504机房11列15柜--504机房6列01柜 34U19口--504机房5列21柜 | 天驰 | B250703020/FY-2025070402 | 电话：4008 768 711 邮箱 noc@tianchic.com
故障升级
联系人1：13671375357
联系人2：15612398258 | 盈通（2芯） | SS-2508070007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-07-05 00:00:00 | IP地址：139.9.96.96/27 |  |  |
| 102 | 深圳云引擎 | （数影科技）深圳电信带宽100M+32个IP | 504机房6列01柜 32U 20口--504机房5列22柜 | 鑫环宇 | XHY20250703-YYQCEB-XDLCE-1122/FY-2025070401 | 18929335798/18929335768/0755-25767777/86381333 | 盈通（2芯） | SS-2508070008-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-07-04 00:00:00 | IP地址：45.250.186.224/27 |  |  |
| 103 | 深圳云引擎 | 深圳旭明昇楼内纤 | 深圳云引擎机房3楼自用接入间03柜43-47u--深圳云引擎机房604机房4列22柜 | / | / | / | 盈通（2芯） | SS-2508070009-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-07-19 00:00:00 |  |  |  |
| 104 | 深圳云引擎 | 舜航楼内纤（火山引擎） | 3F-IT03Gui-CE6881-10GE1/0/6--云引擎机房5层504机房7列23柜27U，VEDAS-249-31.10GE1/3/3 | / | / | / | 盈通（2芯） | 自己编的：SS-2507230001-F-0M/SS-2508070010-F-0M | 4008309122/15622519591 余 | 舜航和复云直签，复云每月结算给云引擎300元/月，从云引擎付给复云账单里扣除300元/月 | 2025-08-04 00:00:00 |  |  |  |
| 105 | 深圳云引擎 | 舜航楼内纤（火山引擎） | 3F-IT03Gui-CE6881-10GE 1/0/29--云引擎机房5层504机房7列22柜27U，VEDAS-249-30.10GE1/3/6  | / | / | / | 盈通（2芯） |  | 4008309122/15622519591 余 | 舜航和复云直签，复云每月结算给云引擎300元/月，从云引擎付给复云账单里扣除300元/月 | 2025-08-04 00:00:00 |  |  |  |
| 106 | 深圳云引擎 | 舜航楼内纤（火山引擎） | 云引擎3F-IT机房03柜-26U-CE6881-10G1/0/22--云引擎机房5层504机房7列22柜27U，VEDAS-249-30.10GE1/3/7 |  | DPLC202508043167 |  | 盈通（2芯） |  | 4008309122/15622519591 余 | 舜航和复云直签，复云每月结算给云引擎300元/月，从云引擎付给复云账单里扣除300元/月 | 2025-08-04 00:00:00 |  |  |  |
| 107 | 深圳云引擎 | 北京悠然精灵客户楼内纤 | 504机房11列18柜PTN 970--504机房11列9柜40U交换机S6720-055-XG0/0/7移机至504 机房 11-10 机柜 46U 设备 XG0/0/6 口 | / | / | / | 盈通（2芯） | 自己编给客户的：SS-2502270001-F-0M/SS-2503210006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2025-02-27 00:00:00 |  |  |  |
| 108 | 深圳云引擎 | 有孚--阿里云10G口对接 | 云引擎3层IT06机柜31U--云引擎机房5层504机房2列20柜CNSO322,Twenty-FiveGigE1/1/15 | / | / | / | 盈通（2芯） | FY-2508070001-F-0M | 4008309122/15622519591 余 | 免费 | 2025-08-07 00:00:00 |  |  |  |
| 109 | 深圳云引擎 | 有孚--阿里云10G口对接 | 云引擎3层IT06机柜31U--云引擎机房5层504机房2列21柜CNSO322，Twenty-FiveGigE1/1/9 | / | / | / | 盈通（2芯） | FY-2508070002-F-0M | 4008309122/15622519591 余 | 免费 | 2025-08-07 00:00:00 |  |  |  |
| 110 | 深圳云引擎 | 国高科技客户楼内纤 | 云引擎B光交箱--云引擎机房504机房11列10机柜46U 100G0/0/3口 | / | / | / | 盈通（2芯） |  | 4008309122/15622519591 余 |  | 2025-08-16 00:00:00 |  |  |  |
| 111 | 深圳云引擎 | 北京天驰客户跳纤 | 云引擎504机房11列15柜36U设备4口--云引擎504机房2列21机柜 | / | / | / | 盈通（2芯） |  | 4008309122/15622519591 余 |  | 2025-08-15 00:00:00 |  |  |  |
| 112 | 深圳云引擎 | 互联互通楼内纤 | 507机房4列11柜--504机房11列15柜38U设备3口 | / | / | / | 盈通（2芯） |  | 4008309122/15622519591 余 |  | 2025-08-15 00:00:00 |  |  |  |
| 113 | 深圳云引擎 | 互联互通楼内纤 | 507机房4列11柜--504机房11列15柜36U设备3口 | / | / | / | 盈通（2芯） |  | 4008309122/15622519591 余 |  | 2025-08-15 00:00:00 |  |  |  |
| 1 | 深圳云引擎 | 舜航--跨越速运楼内纤 | 云引擎机房3F IT03--云引擎机房504机房5列11柜 | / | / | / | 盈通（1对） | SS-2312260003-F-0M | 4008309122/15622519591 余 | 舜航 | 2023-12-01 00:00:00 | 2024/5/29拆机，收取1050违约金 |  |  |
| 2 | 深圳云引擎 | 跨越速运裸纤（中通互联） | 深圳云引擎光交箱B-B1-13/14芯--云引擎机房5楼5-4机房05列10柜 | / | / | / | 盈通（1对） | 复云网络-SS-2301170010-F-0M | 4008309122/15622519591 余 | 中通互联 | 2023-01-09 00:00:00 | 2025/3/31拆机 |  |  |
| 3 | 深圳云引擎 | 舜航楼内纤 | 3F IT03机柜--5层504机房2列20柜 | / | / | / | 舜航自己放线（2芯） |  |  | 云引擎 | 2025-02-24 00:00:00 | 线路测试一个月暂时不收费，确认不转正，3/24拆机 |  |  |
| 4 | 深圳云引擎 | 环亚通楼内纤 | 云引擎机房阿里云机柜504机房A21柜--云引擎机房三楼接入间IT03柜第43-47U | / | / | / | 盈通（1对） | SS-2407100007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-04-17 00:00:00 | 2025/4/16拆机 |  |  |
| 5 | 深圳云引擎 | 互联互通客户（（追一科技）电信200M--100M--150M--50M，8个IP | 云引擎IT06机柜--云引擎6层604机房01列01柜 | 舜航 | DIA-986570 | NOC 13642787299 | 盈通（1对） | SS-2303240007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2.12降速至50M，2024/2.27拆机 | IP：113.96.44.176/29 |  |  |
| 6 | 深圳云引擎 | 莲花某客户100M测试+2个IP | 云引擎机房5层507机房1列7柜 | 舜航 | / | / | / | / | / | 云引擎 | 2024/3/15--2024/3/18 | 测试业务，收费三天 |  |  |
| 7 | 深圳云引擎 | 神州数码IDC项目，移动200M带宽+16个IP | 3F-IT03Gui-CE6881-10G1/0/15--505机房01-01柜和01-02柜 | 舜航 | / | / |  |  |  |  | 2024/4/9-2024/7/31 | 120.232.254.80/29,120.232.253.56/29 | 7/31测试结束后收费 |  |
| 8 | 深圳云引擎 | 主动脉楼内纤 | 3F接入间IT机柜03柜35U--云引擎5层504机房11列9柜   | / | / | / | 盈通（1对） | SS-2402020007-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-02-01 00:00:00 | 2024/8/22拆机，多收取一个月费用 |  |  |
| 9 | 深圳云引擎 | 主动脉楼内纤 | 3F接入间IT机柜03柜35U--云引擎5层504机房11列9柜   | / | / | / | 盈通（1对） | SS-2407100006-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024-03-28 00:00:00 | 2024/9/20拆机 |  |  |
| 10 | 深圳云引擎 | 深圳舜航--楼内纤 | 深圳云引擎3层IT03机柜--深圳云引擎机房5楼5-4机房7列22柜（火山引擎机柜） | / | / | / | 盈通（2芯） | SS-2308310001-F-0M | 4008309122/15622519591 余 | 云引擎 | 2024/11/15终止 | 云引擎和舜航签约的合同 |  |  |
| 11 | 深圳云引擎 | 移动200M带宽 2个IP | A光交箱-深圳云引擎6-4机房02列01柜 | 舜航 | DIA-408584 | NOC 13642787299 | 盈通（2对） | 复云网络-SS-2112070002-I-0M | 4008309122/15622519591 余 | 深圳云图 | 2021-12-01 00:00:00 | 2025/7/22拆机，付给舜航费用至6/30终止 | ip：120.241.117.50-51
网关：120.241.117.49 | 我们总共8个IP（ip：120.241.117.50-54
网关：120.241.117.49），给客户两个 |
| 12 | 深圳云引擎 | 香港出口100M带宽 2个IP | B光交箱-深圳云引擎机房301模块1列01柜 | 舜航 | DDK-1082721 | NOC 13642787299 |  | 复云网络-SS-2112070001-I-0M | 4008309122/15622519591 余 | 深圳云图 | 2021-12-06 00:00:00 | 2022/7/31拆机 | 39.109.70.64-71 | 我们总共8个IP，给客户两个地址已回收 39.109.70.66、39.109.70.67 |
| 13 | 深圳云引擎 | 深圳网腾楼内纤 | 深圳云引擎光交箱A--深圳云引擎机房5楼5-4机房11列9柜 | / | / | / | 盈通（1对） |  复云网络-SS-2305260019-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-05-26 00:00:00 | 2025/8/20拆机 |  |  |
| 14 | 深圳云引擎 | 深圳网腾楼内纤 | 深圳云引擎光交箱B--深圳云引擎机房5楼5-4机房11列9柜 | / | / | / | 盈通（1对） |  复云网络-SS-2305260018-F-0M | 4008309122/15622519591 余 | 云引擎 | 2023-05-26 00:00:00 | 2025/8/20拆机 |  |  |
| 15 | 深圳云引擎 | 阿里云专线500M升速至700M--1.5G--1G--1.5G--2G（企知道） | 深圳云引擎3层IT03机柜--深圳云引擎机房5楼5-4机房06列01柜 | 博瑞 | YW0004150 | NOC 13167597935 | 盈通（1对） | SS-2206100001-I-0M | 4008309122/15622519591 余 | 云引擎 | 2024-11-29 00:00:00 | 2025/8/28拆机 |  | 504-507互通缆是给景顺长城用的 |
| 16 | 深圳云引擎 | 互盟BGP 100M，8个IP（企知道） | 深圳市南山区环球数码-5-F07机柜华为S6700 18口--深圳云引擎504机房ODF03/04-504-06列01柜 | 互盟 | HM-LINEIP-20220829-001 | NOC 18923899939/18925239965 | 盈通（1对） | 复云网络-SS-2206100002-I-0M | 4008309122/15622519591 余 | 云引擎 | 2022-08-24 00:00:00 | 2025/8/28拆机 | IP:123.58.64.48-55 |  |
| 17 | 深圳云引擎 | 鑫环宇传输100M（企知道） | 深圳市南山区环球数码-5-F7-4U-HUANWEI-S6700-24-EI-18口--深圳云引擎IT03机柜-HUAWEI-S5700A-S5700B-28C-EI-24S-1口 | 鑫环宇 | XYW2022-08-24-001 | NOC 0755-86381333/25767777/田海波
18929335798 |  |  |  | 云引擎 | 2022-08-23 00:00:00 | 2025/8/28拆机 |  |  |
| 18 | 深圳云引擎 | 易信50M BGP 8个IP （企知道） | 深圳云引擎5层504机房6列01柜（大网资源柜）-深圳云引擎5层504机房04列11柜/12柜 | 舜航 | DIA-000099 | NOC 13642787299 | / | / | / | 云引擎 | 2023-07-13 00:00:00 | 2025/8/28拆机 | 103.24.178.160/29 |  |
| 19 | 深圳云引擎 | 北京天驰楼内纤 | 深圳云引擎机房504机房11列15号机柜--深圳云引擎机房504机房02列20柜 | / | / | / | 盈通（1对） | SS-2408050002-F-0M | 4008309122/15622519591 余 | 云引擎 |  | 2025/8/29拆机 |  |  |

---

