# Sheet1

| 编号 | IDC需求编号 | 执行时间 | 用户 | 用途 | 线缆类型 | 运营商 | 运营商编号 | 报障人 | 运营商端口 | 中间端口 |  |  |  |  | 目标端口 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |
| 1 | FX20220114002 | 2022-01-14 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 移动 | CL-JS-B-NULL-735179 | 4001086112 | 上海通联机房-1/PTNZX6150/1-OIGE8/ (Eth_U)5 | F1-TE-02-19U-41/42 | F2-TE-01-41/42  | \ | \ | \ | F2-B08-13（天耘） |
| 2 | FX20220210004 | 2022-02-11 00:00:00 | 浙商基金 | 专线 | 单模光纤 | 联通 | 21T336943 | 18501659928 | F1-TW-03 | F1-TW-02-40U-20 | F1-TE-02-38U-20 | F1-TE-02-35U-21 | F2-TE-01-21 | \ | F2-202-B13机柜 |
| 3 | FX20220215003 | 2022-02-15 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 联通 | 21T335666 | 18501659928 | F1-TW-03 | F1-TE-02-16U-39/40 | F3-TE-01-39/40 | \ | \ | \ | F3-B06-05机柜 |
|  |  | 2022-02-15 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 电信 | JX221149284SHI/CT-VPN/MCIEP1155 | 962112 | F1-TE-04-P-光04398(0-0012)/12  | F1-TE-02-16U-47/48 | F3-TE-01-47/48 | \ | \ | \ | F3-B06-05机柜 |
| 4 | FX20220221004 | 2022-02-23 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 电信 | STN200084005 | 962112 | F1-TW-01-23U | F1-TW-02-34U-41/42 | F2-TE-01-41U-41/42 | \ | \ | \ | F2-B08-15机柜 |
| 5 | FX20220209001 | 2022-02-22 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 电信 | 100020504040 | 962112 | F1-TE-01-P-光04398-0012/24-05 | F1-TE-02-41U-03 | F5-TE-01-03 | \ | \ | \ | F5-B06-03机柜 |
|  |  | 2022-02-24 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 联通 | 21T337015 | 18501659928 | F1-TW-03-20U-09 | F1-TW-02-39U-34 | F5-TW-01-34 | \ | \ | \ |  |
| 6 | FX20220222002 | 2022-02-24 00:00:00 | 联云世纪 | 楼内跳线 | 单模光纤 | \ | \ | 张立强 | F5-A08-01机柜 | F5-TE-01-03/04 | F1-TE-02-2U-03/04 | F1-TE-02-33U-09/10 | F3-TE-01-47/48 | F3-TE-01-35U-09/10 | F3-B05-10机柜 |
| 7 | FX20220209002 | 2022-02-28 00:00:00 | 国泰世华 | 专线 | 单模光纤 | 联通 | 21T336466 | 18501659928 | F1-TW-03 | F1-TW-02-34U-28 | F2-TE-01-41U-28 | \ | \ | \ | F2-B04-07机柜 |
| 8 | FX20220307002 | 2022-03-09 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 信息管线 | \ | 谢光荣 | 二楼西ODF-03-457:458 | F2-TW-01-38U 23:24 | F1-TW-02-25U-23:24 | F1-TW-02-33U-23:24 | F3-TE-01-41U-23:24 | \ | F3-B06-15机柜 |
| 9 | FX20220308001 | 2022-03-24 00:00:00 | 钱宝 | 楼内跳线 | 网线 | \ | \ | 谢光荣 | \ | F5-A18-06机柜 | \ | \ | \ | \ | F5-B17-03机柜 |
| 10 | FX20220524001 | 2022-06-17 00:00:00 | 钱宝 | 楼内跳线 | 多模光纤 | \ | \ | 张立强 | \ | F5-A18-06机柜 | \ | \ | \ | \ | F5-B17-03机柜 |
| 11 | FX20220608001 | 2022-06-17 00:00:00 | 钱宝 | 楼内跳线 | 多模光纤 | \ | \ | 张立强 | \ | F5-A18-06机柜 | \ | \ | \ | \ | F5-B17-05机柜 |
| 12 | FX20220324002 | 2022-03-24 00:00:00 | 联云世纪 | 楼内跳线 | 单模光纤 | \ | \ | 谢光荣 | F5-A08-01机柜 | F5-TE-01-03/04 | F1-TE-02-2U-03/04 | F1-TE-02-33U-47/48 | F3-TE-01-03/04 | F3-TE-01-35U-09/10 | F3-B05-10机柜 |
| 13 | FX20220323001 | 2022-03-25 00:00:00 | 永城资管 | 专线 | 单模光纤 | 联通 | 21D349962 | 18501659928 | F1-TE-03-30U-01 | F1-TE-02-41U-04 | F5-TW-01-40U-04 | \ | \ | \ | F5-B01-01机柜 |
| 14 | FX20220324001 | 2022-06-20 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 宽度 | \ | 张立强 | F1-TW-01-21/22 | F1-TW-02-40U-45/46 | F1-TE-02-38U-45/46 | F1-TE-02-33U-11/12 | F3-TE-01-40U-47/48 | F3-TE-01-35U-11/12 | F3-B05-10机柜 |
| 15 | FX20220607003 | 2022-06-08 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 联通 | 21T340275 | 18501659928 | F1-TE-02-38U-41 | F1-TE-02-35U-36 | F2-TE-01-40U-36 | \ | \ | \ | F2-B08-20机柜 |
| 16 | FX20220609004 | 2022-06-16 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 电信 | SINP2088146 | 962112 | F1-TW-01-25U P光3207-21/22 | F1-TW-02-39-43/44 | F1-TE-02-38U-43/44 | F1-TE-02-2U-07/08 | F5-TE-01-24U-07/08 |  | F5-A08-03机柜 |
|  |  | 2022-06-16 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 电信 | SINP2089146 | 962112 | F1-TE-01-28U  P光0005-13/14 | F1-TE-02-2U-05/06 | F5-TE-24U-05/06 |  |  |  | F5-A08-01机柜 |
| 17 | FX20220622001 | 2202-06-22 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 电信 | SINP2089209 | 962112 | F1-TW-01-25U P光3207-23/24 | F1-TW-02-2U-05/06 | F5-B15-02-05/06 | F5-B15-02-42U-43/44 | F5-TE-01-30U-43/44 | \ | F5-A08-03机柜 |
| 18 | FX20220607003 | 2022-06-08 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 联通 | 21T340275 | 18501659928 | F1-TW-03   30116/4/4 | F1-TW-02-40U-41 | F1-TE-02-38U-41 | F1-TE-02-35U-36 | F2-TE-01-40U-36 | \ | F2-B08-20机柜 |
| 19 | FX20220628002 | 2022-07-01 00:00:00 | 联云世纪 | 跳线 | 单模光纤 | \ | \ | 叶凌升 | F3-B05-17机柜 | F3-TW-01-42U-09/10 | F1-TW-02-32U-09/10 | F1-TW-02-24U-01/02 | F5-TW-01-29U-01/02 | \ | F5-B04-07机柜 |
| 20 | FX20220628005 | 2022-07-01 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 移动 | CL-QB-B-NULL-765588 | 4001086112 | F1-TE-04-2板7口 | F1-TE-02-34U-27/28 | F3-TW-01-41U-27/28 | \ | \ | \ | F3-B05-16机柜 |
| 21 | FX20220712004 | 2022-07-13 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 铁通 | \ | 李易峰13585642678 | F1-TW-01-3U-01/02 | F1-TW-02-32U-07/08 | F3-TW-01-42U-07/08 | \ | \ | \ | F3-B05-16机柜 |
| 22 | FX20220714004 | 2022-07-15 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 信息管线 | \ | 张立强 | 二楼西ODF-02-215/216 | F2-TW-01-25U-03/04 | F1-TW-02-25U-03/04 | F1-TW-02-24U-03/04 | F5-TW-01-29U-03/04 | \ | F5-B04-07机柜 |
| 23 | FX20220714009 | 2022-07-20 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 电信 | F100046765 | 962112 | F1-TW-01-34U-28芯 | F1-TW-02 41U-43芯 | F1-TE-02 39U 43芯 | F1-TE-02 35U 06芯 | F2-TE-01 40U 06芯 | \ | F2-B08-09机柜 |
| 24 | FX20220713001 | 2022-07-20 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 电信 |  | 962112 | 西电信机房U1机柜 | F1-TW-02-39U-15/16 | F2-TW-01-42U-15/16 | \ | \ | \ | F3-B05-16机柜 |
| 25 | FX20220718001 | 2022-07-22 00:00:00 | 钱宝 | 跳线 | 网线 | \ | \ | 张立强 | F5-A18-03机柜 | \ | \ | \ | \ | \ | F5-B15-05机柜-12U-21 |
| 26 |  |  |  |  |  |  |  |  | F5-A18-03机柜 | \ | \ | \ | \ | \ | F5-B15-06机柜-12U-21 |
| 27 |  |  |  |  |  |  |  |  | F5-A18-03机柜 | \ | \ | \ | \ | \ | F5-B17-03机柜-39U |
| 28 |  |  |  |  |  |  |  |  | F5-A18-03机柜 | \ | \ | \ | \ | \ | F5-B17-03机柜-41U |
| 29 | FX20220720002 | 2022-07-22 00:00:00 | 昶祎贸易 | 专线 | 单模光纤 | 信息管线 | \ | 谢光荣 | 二楼西ODF-03-127/128 | \ | \ | \ | \ | \ | F2-B06-06机柜 |
| 30 | FX20220725001 | 2022-07-26 00:00:00 | 南凌科技 | 专线 | 单模光纤 | 联通 | 21T346932 | 18501659928 | F1-TE-03-17U-7/8 | F1-TE-02-38U-45/46 | F1-TW-02-40U-45/46 | F1-TW-02-24U-05/06 | F5-TW-29U-05/06 | \ | F5-A08-01机柜 |
| 31 | FX20220726005 | 2022-08-01 00:00:00 | 联云世纪 | 跳线 | 单模光纤 | \ | \ | 谢光荣 | F5-TE-02机柜 | F5-TE-01-24U-09/10 | F1-TE-02-2U-09/10 | F1-TE-02-16-31/32 | F3-TE-01-39U-31/32 | \ | F3-B05-16机柜 |
| 32 | FX20220727001 | 2022-08-02 00:00:00 | 开联通 | 专线 | 单模光纤 | 电信 | OC221199018 | 962112 | F1-TE-05-1-53/54 | F1-TE-02-16U-29/30 | F3-TE-01-39U-29/30 | \ | \ | \ | F2-B05-02机柜 |
| 33 | FX20220727001 | 2022-08-03 00:00:00 | 开联通 | 专线 | 单模光纤 | 电信 | 100021209103 | 962112 | F1-TE-01-15U-09/10 | F1-TE-02-35U-13/16 | F2-TE-01-40U-13/16 | \ | \ | \ | F2-B05-02机柜 |
| 34 | FX20220729003 | 2022-08-02 00:00:00 | 兴业数金 | 专线 | 单模光纤 | 电信 | OC221196477 | 962112 | F1-TE-05-1-3 | F1-TE-02-33U-44 | F3-TE-01-40U-44 | \ | \ | \ | F3-B01-04机柜 |
| 35 | FX20220802001 | 2022-08-04 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 中信 | 待运营商提供 | 张立强 | F1-TE-01-？ | F1-TE-02-33U-45/46 | F3-TE-01-40U-45/46 | \ | \ | \ | F3-TE-06-15机柜 |
| 36 | FX20220803001 | 2022-08-04 00:00:00 | 开联通 | 专线 | 单模光纤 | 联通 | 01T349254 | 18501659928 | F1-TW-03-30116-1//8FX:01 | F1-TW-02-25-07 | F2-TW-01-25U-07 | \ | \ | \ | F2-B05-02机柜 |
| 37 |  |  |  | 专线 | 单模光纤 | 联通 | 01T349315 | 18501659928 | F1-TW-03-30116-10//8FX:01 | F1-TW-02-25-08 | F2-TW-01-25U-08 | \ | \ | \ | F2-B05-02机柜 |
| 38 | FX20220804004 | 2022-08-05 00:00:00 | 兴业数金 | 专线 | 单模光纤 | 联通 | 01T349592 | 18501659928 | F1-TW-03-30116-2//8FX:08 | F1-TW-02-32U-17 | F3-TW-01-42U-17 | \ | \ | \ | F3-B01-03机柜 |
| 39 | FX20220728001 | 2022-08-10 00:00:00 | 兴业数金 | 专线 | 单模光纤 | 信息管线 | \ | 张立强 | 二楼西ODF-02- | \ | \ | \ | \ | \ | F5-A04-09机柜 |
| 40 | FX20220804005 | 2022-08-09 00:00:00 | 东方有线 | 专线 | 单模光纤 | 铁通 | \ | 李易峰13585642678 | F1-TE-01-18U-13/14 | F1-TE-02-39U-21/22 | F1-TW-02-41U-21/22 | \ | \ | \ | F1-TW-01-4U-07/08 |
|  |  |  |  |  |  |  | \ |  | F1-TE-01-18U-25/26 | F1-TE-02-38U-06/07 | F1-TW-02-40U-06/07 | \ | \ | \ | F1-TW-01-4U-09/10 |
| 41 | FX20220810003 | 2022-08-10 00:00:00 | 安畅网络 | 专线 | 单模光纤 | 电信 | M2105105 | 962112 | F5-TE-03-16103-07/08 | \ | \ | \ | \ | \ | F5-A18-08机柜 |
| 42 | FX20220808003 | 2022-08-10 00:00:00 | 联云世纪 | 专线 | 单模光纤 | 信息管线 | \ | 张立强 | F2-TW-01-40U-17/18 | F1-TE-02-36U-17/18 | F1-TE-02-33U-30/31 | F3-TE-01-40U-30/31 | \ | \ | F3-B06-15机柜 |
| 43 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 44 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |

---

# 金桥7号楼新增布线

| 编号 | 机房名称 | IDC需求编号 | YES单号 | 执行时间 | 用户 | 用途 | 线缆类型 | 运营商 | 运营商编号 | 报障人 | 运营商端口 | 中间端口 |  |  |  |  | 目标端口 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |
| 1 | 金桥B7机房 | 202208250066 |  | 2022-08-26 00:00:00 | 有孚数讯 | 楼内跳线 | 网线 | 信息管线 | \ | 谢光荣 | \ | F2-204-B01U35-GE1/0/8 |  |  |  |  | F2-204-D02U31 |
| 2 | 金桥B7机房 | 202208120071 |  | 2022-08-27 00:00:00 | 涛合 | 楼内跳线 | 单模光纤 |  | \ | 谢光荣 | \ | F2-204-B02 |  |  |  |  | F3-302-C02 |
| 3 | 金桥B7机房 | 202208290126 |  | 2022-08-30 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 大网部 | \ | 王高羊 | \ | F2-204-B01U12-第二排7号端口 | F2-204-B01U16-第二排7号端口 | 303资源柜 |  |  | F3-303-C02 |
| 4 | 金桥B7机房 |  |  | 2022-09-06 00:00:00 | 合肥辉羲 | 客户专线 | 专线 | 电信 | P光-03207-43 |  | \ | F2-204-C07U41 | F2-204-B01U05 | 403资源柜16 |  |  | F4-402-B03 |
| 5 | 金桥B7机房 | 202209090059 |  | 2022-09-13 00:00:00 | 涛合 | 楼内跳线 | 2芯光纤 | 信息管线 | \ | 谢光荣 | \ | F2-204-B2-ODF2-47-48 | F2-204-B1 |  |  |  | F3-303-C02 |
| 6 | 金桥B7机房 | 202210200022 |  | 2022-10-20 00:00:00 | 资信 | 楼内跳线 | 单模光纤 | 大网部 | \ | 王高羊 | \ | F2-201-E01 |  |  |  |  | F2-203-C13 |
| 7 | 金桥B7机房 | 202211160081 |  | 2022-11-18 00:00:00 | 涛合 | 楼内跳线 | 2芯光纤 | 中云宽频 | \ | 王高羊 | \ | F2-203-C10 | F2-204-B01 | F3-303-资源柜 |  |  | F3-303-C02 |
| 8 | 金桥B7机房 | 202211240021 |  | 2022-11-24 00:00:00 | 力世纪 | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | F2-204-B01 | F4-403资源柜 |  |  |  | F4-402-G08 |
| 9 | 金桥B7机房 | 202211280042 |  | 2022-11-29 00:00:00 | 云程半导体 | 客户专线 | 2芯光纤 | 信息管线 | \ |  | \ | 东光交箱9排01 | 东光交箱1排07 | F2-204-C07 | F2-204-B01 | F3-303ODF | F3-303-D11 |
| 10 | 金桥B7机房 |  |  | 2022-11-29 00:00:00 | 云程半导体 | 客户专线 | 2芯光纤 | 信息管线 | \ |  | \ | 西光交箱7排05 | 西光交箱1排09 | F2-204-C06 | F2-204-B01 | F3-303ODF | F3-303-D11 |
| 11 | 金桥B7机房 | 202212140056 |  | 2022-12-15 00:00:00 | 神鳍 | 客户专线 | 2芯光纤 | 大网部 | \ | 曹琨 | \ | F2-204-B01 | F3-303-资源柜 |  |  |  | F3-303-C05 |
| 12 | 金桥B7机房 |  |  | 2022-01-04 00:00:00 | 力世纪 | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | 西光交箱7排15-16 | F2-204-B01 | F4-403资源柜 |  |  | F4-402-G08 |
| 13 | 金桥B7机房 |  |  | 2022-01-04 00:00:00 | 思立微 | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | F2-204-B03 | F2-204-B01 | F4-403资源柜 |  |  | F4-402-H13 |
| 14 | 金桥B7机房 |  |  | 2022-01-04 00:00:00 | 思立微 | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | F2-204-C06 | F2-204-B01 | F4-403资源柜 |  |  | F4-402-H13 |
| 15 | 金桥B7机房 |  |  | 2022-01-11 00:00:00 |  | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | SHJQ-204C06-4U-38 |  |  |  |  | SHJQ-204C07-22U-P3 |
| 16 | 金桥B7机房 |  |  | 2022-01-11 00:00:00 |  | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | SHJQ-204C06-4U-39 |  |  |  |  | SHJQ-204C07-22U-P4 |
| 17 | 金桥B7机房 |  |  | 2022-01-11 00:00:00 |  | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | SHJQ-204C06-4U-40 |  |  |  |  | SHJQ-204C07-22U-P6 |
| 18 | 金桥B7机房 |  |  | 2022-01-11 00:00:00 |  | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | SHJQ-204C07-4U-39 |  |  |  |  | SHJQ-204C07-22U-P7 |
| 19 | 金桥B7机房 |  |  | 2022-01-11 00:00:00 |  | 楼内跳线 | 2芯光纤 | 大网部 | \ |  | \ | SHJQ-204C07-4U-40 |  |  |  |  | SHJQ-204C07-22U-P8 |
| 20 | 金桥B7机房 | 202301110026 |  | 2022-01-13 00:00:00 | 移动 | 楼内跳线 | 2芯光纤 | 移动 | CMNET-BS-B-NULL-1135340 | 复云 | \ | F2-204-D05-40U-6号端口 |  |  |  |  | F2-204-B01-33U-7号端口 |
| 21 | 金桥B7机房 | 202302080109 |  | 2023-02-10 00:00:00 | 电信 | 楼内跳线 | 1芯光纤 | 电信 | M1268809 | 资信 | F2-204-D04-41U-6号端口 | F2-204-B01-12U-70号端口 | F2-203-C13-34~36U-70号端口 |  |  |  | F2-203-E01-41U-光交机 |
| 22 | 金桥B7机房 | 202302210121 |  | 2023-02-23 00:00:00 | 电信 | 楼内跳线 | 1芯光纤 | 电信 | 上海南京ETN0630NP | 资信 | F2-204-D04-41U-12号端口 | F2-204-B02-5U-8号端口 | F2-203-C13-6U-8号端口 |  |  |  | F2-203-E13-41U资信客户设备 |
| 23 | 金桥B7机房 | 202303150043 |  | 2023-03-17 00:00:00 | 理想 | 楼内跳线 | 2芯光纤 | \ | \ | 理想 | \ | F2-204-B03-33U-43、44号端口 | F2-204-B02-3U-27、28号端口 | F2-203-C13-3U-27、28号端口 |  |  | F2-203-C08客户设备 |
| 24 | 金桥B7机房 | 202303300098 |  | 2023-04-04 00:00:00 | 开健 | 楼内跳线 | 1芯光纤 | 电信 | KD2007088810 | 开健 | 204-D04-41U-5号芯 | F2-204-B02-2U-28号端口 | F2-203-C13-2U-28号端口 |  |  |  | F2-203-C03 |
| 25 | 金桥B7机房 |  |  | 2023-04-04 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 东方有线 | \ | 光大 | 204-D05-39U-3、4号芯 | 204-D05-29U-1、2号芯 | F5-502-B列资源柜-1、2号芯 |  |  |  | F5-502-G07 |
| 26 | 金桥B7机房 | 202304120066 |  | 2023-04-13 00:00:00 | 悦游 | 楼内跳线 | 2芯光纤 | 大网部 | \ | 大网 | 西侧光交箱-13、14芯 | 西侧光交箱-1排-5、6芯 | F2-204-C06-1排-5、6芯 | F2-204-B02-5U-13、14芯 | F2-203-C13-5U-13、14芯 |  | F2-203-C13 |
| 27 | 金桥B7机房 | 202304100124 |  | 2023-04-11 00:00:00 | 开健 | 扩容光缆 | 12芯光缆 | 电信 | \ | 开健 | 宁桥路 | 7号楼东入户线槽进入204 |  |  |  |  | F2-204-D04 |
| 28 | 金桥B7机房 | 202304190041 |  | 2023-04-20 00:00:00 | 开健 | 楼内跳线 | 1芯光纤 | 电信 | F100051742 | 开健 | F2-204-D04-31U-1号端口 | F2-204-D04-31U-2号端口 | F2-204-D04-31U-3号端口 |  |  |  | F2-203-C03 |
| 29 | 金桥B7机房 | 202304240093 |  | 2023-04-25 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 电信 | M2116549 | 光大 | F2-204-D04-31U-3、4号端口 | F2-204-D04-31U-3、5号端口 | F2-204-D04-31U-3、6号端口 | F2-204-C05-29、30U-3、4号端口 | F5-502-B列资源柜-3、4号端口 |  | F5-502-G07 |
| 30 | 金桥B7机房 | 202305040069 |  | 2023-05-06 00:00:00 | 资信 | 楼内跳线 | 六类网线 | \ | \ | 资信 | \ | F2-204-C06-U-DCI交换机 |  |  |  |  | F2-203-E02 |
| 31 | 金桥B7机房 |  |  | 2023-05-06 00:00:00 | 资信 | 楼内跳线 | 六类网线 | \ | \ | 资信 | \ | F2-204-C07-U-DCI交换机 |  |  |  |  | F2-203-E09 |
| 32 | 金桥B7机房 | 202305190063 |  | 2023-05-22 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 联通 | \ | 光大 | F2-204-D06-41U-11、12号端口 | F2-204-D05-28~30U-5、6号端口 | F5-502-B列资源柜-5、6号端口 |  |  |  | F5-502-G07 |
| 33 | 金桥B7机房 | 202305200046 |  | 2023-05-23 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 信息管线 | \ | 信息管线 | 东光交箱-第九排-3、4号端口 | 东光交箱-第一排-17、18号端口 | F2-204-C07-38～42U-17、18号端口 | F2-204-B01-11～13U-第三排9、10号端口 | F2-203-C13前-34～36U-第三排9、10号端口 |  | F2-203-C10 |
| 34 | 金桥B7机房 | 202305220053 |  | 2023-05-26 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | 宽度 | \ | 朗桥 | 东光交箱-第十一排-1、2号端口 | 东光交箱-第一排-19、20号端口 | F2-204-C07-38～42U-19、20号端口 | F2-204-B02-2~3U-第二排-21、22号端口 | F2-203-C13后-2~3U-第二排-21、22号端口 |  | F2-203-F13 |
| 35 | 金桥B7机房 | 202306050078 |  | 2023-06-06 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 电信 | 2108120 | 光大 | 204-D04-31U-5、6号端口 | F2-204-D05-28~30U-7、8号端口 | F5-502B列资源柜-7、8号端口 |  |  |  | F5-502-G07 |
| 36 | 金桥B7机房 | 202306120120 |  | 2023-06-13 00:00:00 | 资信 | 楼内跳线 | 网线 | 大网 | \ | 资信 | F2-203-C13-U39-1/0/15 |  |  |  |  |  | F2-203-E01-u36 |
| 37 | 金桥B7机房 |  |  | 2023-06-13 00:00:00 | 资信 | 楼内跳线 | 网线 | 大网 | \ | 资信 | F2-203-C13-U41-1/0/3 |  |  |  |  |  | F2-203-E01-u38 |
| 38 | 金桥B7机房 | 202308090044 |  | 2023-08-11 00:00:00 | 北京悦游 | 楼内跳线 | 2芯光纤 | \ | \ | 悦游 | 东光交箱-第十二排-1、3号端口 | 东光交箱-第一排-21、22号端口 | F2-204-C07-38～42U-21、22号端口 | F2-204-B02-2～3U-第二排43、44号端口 | F2-203-C13后-2～3U-第二排43、44号端口 |  | F2-203-C12 |
| 39 | 金桥B7机房 | 202308110026 |  | 2023-08-14 00:00:00 | 合肥辉羲 | 楼内跳线 | 1芯光纤 | 电信 |  | 辉羲 | F2204-D04-41U-7号端口 | F2-204-B01-4、5U-第一排15号端口 | F4-403资源柜-第一排-15号端口 |  |  |  | F4-402-B05 |
| 40 | 金桥B7机房 |  |  | 2023-09-05 00:00:00 | 联云 | 楼内跳线 | 2芯光纤 | \ | \ | \ | 204-C06-33U-38U-9、10号端口 |  204-B01-33U-17、18号芯 |  303-资源柜-17、18号芯 |  |  |  | 303-A11客户机柜 |
| 41 | 金桥B7机房 |  |  |  |  |  |  |  |  |  | 204-B03-33U-11、12
号端口 |  204-B01-33U-19、20号芯 |  303-资源柜-19、20号芯 |  |  |  | 303-A11客户机柜 |
| 42 | 金桥B7机房 | 202309200073 |  | 2023-09-22 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 电信 | 2107570 | 光大 | 204-D04-31U-7、8
号端口 |  204-D05-29~30U-9、10号号端口 | F5-502B列资源柜-9、10号端口 |  |  |  | 502-G07 |
| 43 | 金桥B7机房 | 202310090042 |  | 2023-10-09 00:00:00 | 光大 | 楼内跳线 | 2芯光纤 | 联通 | \ | 光大 | 204-D06-11、12号端口 |  204-D05-29~30U-11、12号端口 | F5-502B列资源柜-11、12号端口 |  |  |  | 502-G07 |
| 44 | 金桥B7机房 | 202310110115 |  | 2023-10-12 00:00:00 | 共启 | 楼内跳线 | 1芯光纤 | 联通 | \ | 共启 | 204-D06-41U-17号端口 | 204-B01-4~5U-9号端口 | 403-资源柜-第一排9号端口 |  |  |  | 402-F01 |
| 45 | 金桥B7机房 | 202310200040 |  | 2023-10-23 00:00:00 | 共启 | 楼内跳线 | 1芯光纤 | 电信 | F100054984 | 共启 | 204-D04-41U-8号端口 | 204-B01-4~5U-11号端口 | 403-资源柜-第一排11号端口 |  |  |  | 402-F01 |
| 46 | 金桥B7机房 | 202311100059 |  | 2023-11-13 00:00:00 | 青云 | 楼内光缆 | 12芯光缆 | 移动 |  | 青云 | 204-D05-U | 204-D05-21U |  |  |  |  | 303-C06-2U |
| 47 | 金桥B7机房 |  |  | 2023-11-14 00:00:00 | 青云 | 楼内跳线 | 2芯光纤 | 联通 | 21G712707 | 青云 | 204-D06-1~2U-27、28号端口 | 204-D05-21U-3、4号端口 | 303-C06-41U-3、4号端口 |  |  |  | 303-C06 |
| 48 | 金桥B7机房 |  |  | 2023-11-16 00:00:00 | 青云 | 楼内跳线 | 2芯光纤 | 电信 | M2127565 | 青云 | 204-D04-31U-9、10号端口 | 204-D05-21U-5、6号端口 | 303-C06-41U-5、6号端口 |  |  |  | 303-C06 |
| 49 | 金桥B7机房 | 202311210086 |  | 2023-11-22 00:00:00 | 悦游 | 楼内跳线 | 2芯光纤 | 电信 | M2131024 | 悦游 | 204-D04-41U-9号端口 | 204-D04-33U-电信光纤设备 | 204-B02-5U-23、24号端口 | 203-C13-6U-23、24号端口 |  |  | 203-C12 |
| 50 | 金桥B7机房 | 202312110039 |  | 2023-12-15 00:00:00 | 理想 | 楼内跳线 | 2芯光纤 | 移动 | / | 理想 | F2-203C08 | F2-203C13-2~4U-41、42号端口 | F2-204B02-2~3U-41、42号端口 | F2-204B01-15~17U | F3-303资源柜-21、22号端口 |  | F3-303-C07 |
| 51 | 金桥B7机房 | 202312180056 |  | 2023-12-19 00:00:00 | 悦游 | 楼内跳线 | 2芯光纤 | 电信 | / | 悦游 | F2-204D04-29U-7、8号端口 | F2-204B02-2~3U-39、40号端口 | F2-203C13-2~3U-39、40号端口 |  |  |  | F2-203C12 |
| 52 | 金桥B7机房 | 202312190073 |  | 2023-12-20 00:00:00 | IXP | 楼内跳线 | 2芯光纤 | 信息 | / | IXP | 西光交箱-第7排-17、18号端口 | 西光交箱-第1排-23、24号端口 | F2-204C06-39~42U-第1排-23、24号端口 |  |  |  | F2-204C07-7U |
| 53 | 金桥B7机房 | 202312210019 |  | 2023-12-25 00:00:00 | 和座 | 楼内跳线 | 2芯光纤 | 电信 | EIP200161207 | 和座 | F2-204D04-41U-19号端口 | F2-204B01-4~5U-17、18号端口 | F4-403资源柜-17、18号端口 |  |  |  | F4-403F01 |
| 54 | 金桥B7机房 | 202401080085 |  | 2024-01-09 00:00:00 | 青云 | 楼内跳线 | 2芯光纤 | 移动 | / | 青云 | F2-204B02-40~42U-27、28号端口 | F2-204D05-21U-7、8号端口 | F3-303C06-41U-7、8号端口 |  |  |  | F3-303C06 |
| 55 | 金桥B7机房 | 202401150023 |  | 2024-01-15 00:00:00 | 青云 | 楼内跳线 | 4芯光纤 | / | / | 青云 | F2-203C08 | F2-203C13-3U第一行-5、6、7、8号端口 | F2-204B02-3U第一行-5、6、7、8号端口 | F2-204D05-21U-9、10、11、12号端口 | F3-303C06-41U-9、10、11、12号端口 |  | F3-303C07 |
| 56 | 金桥B7机房 | 202401290102 |  | 2024-01-31 00:00:00 | 朗桥 | 楼内跳线 | 1芯光纤 | 移动 | / | 朗桥 | F2-204C08-2~7U-6U第三排-1号端口 | F2-204B01后-11~13U-3号端口 | F2-203C13前-34～36U-3号端口 | F2-204D05-40U-4号端口 |  |  | F2-203F13 |
| 57 | 金桥B7机房 | 202403180038 |  | 2024-03-19 00:00:00 | 光大 | 楼内跳线 | 1芯光纤 | 电信 | F100057399 | 光大 | F2-204D04-31U-12号端口 | F2-204D05-29~30U-13号端口 | F5-502B列资源柜-13号端口 |  |  |  | F5-502D07 |
| 58 | 金桥B7机房 | 202403260043 |  | 2024-03-26 00:00:00 | 光大 | 楼内跳线 | 1芯光纤 | 电信 |  | 光大 | F2-204D04-31U-11号端口 | F2-204D05-29~30U-14号端口 | F5-502B列资源柜-14号端口 |  |  |  | F5-502D06 |
| 59 | 金桥B7机房 | 202403260019 |  | 2024-03-26 00:00:00 | 光大 | 楼内跳线 | 1芯光纤 | 联通 | 01T350504 | 光大 | F2-204D06-41U-18号端口 | F2-204D05-29~30U-15号端口 | F5-502B列资源柜-15号端口 |  |  |  | F5-502D06 |
| 60 | 金桥B7机房 | 202405090070 |  | 2024-05-11 00:00:00 | 青云 | 楼内跳线 | 12芯光缆 | 移动 |  | 青云 | F2-204D05-19U |  |  |  |  |  | F3-303C07-39U |
| 61 | 金桥B7机房 | 202405110097 |  | 2024-05-11 00:00:00 | 青云 | 楼内跳线 | 1芯光纤 | 移动 |  | 青云 | F2-204D05-40U-10号端口 | F2-204D05-19U-1号端口 | F3-303C07-39U-1号端口 |  |  |  | F3-303C07 |
| 62 | 金桥B7机房 | 
202406070154 |  | 2024-06-13 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | 联通 | 00T387176 | 朗桥 | F2-204D06-41U-19、20号端口 | F2-204B02-2～3U-37、38号端口 | F2-203C13-2～3U-37、38号端口 |  |  |  | F2-203F13 |
| 63 | 金桥B7机房 | RWD-20240704-055
QTJF-202407-1573 |  | 2024-07-08 00:00:00 | 和座 | 楼内跳线 | 2芯光纤 | / | / | 和座 | F4-403C04 |  |  |  |  |  | F4-402G13 |
| 64 | 金桥B7机房 | RWD-20240704-051
QTJF-202407-1564 |  | 2024-07-09 00:00:00 | 联云 | 楼内跳线 | 2芯光纤 | 联通 | 21D510475、
21V340116SIP | 联云 | F2-204D06-41U-分光器6号端口、21号端口 | F2-204B01-16U-23、24号端口 | F3-303资源柜-23、24号端口 |  |  |  | F3-303A07 |
| 65 | 金桥B7机房 | RWD-20240718-183 |  | 2024-07-18 00:00:00 | 联云 | 楼内跳线 | 1芯光纤 | 联通 |  | 联云 | F2-204D06-41U-22号端口 | F2-204B01-16U-45号端口 | F3-303资源柜-45号端口 |  |  |  | F3-303A07 |
| 66 | 金桥B7机房 | FWDWJ-20240806-213 |  | 2024-08-07 00:00:00 | 移动 | 楼内跳线 | 8芯光纤 | 移动 | / | / | F2-204C08-39~40U-1~4号端口 |  |  |  |  |  | F2-204C08-2~7U-移动OTN设备 |
|  | 金桥B7机房 |  |  |  |  |  |  |  |  |  | F2-204D05-36U-1、2、7、8号端口 |  |  |  |  |  |  |
| 67 | 金桥B7机房 | RWD-20240910-102 |  | 2024-09-10 00:00:00 | 朗桥 | 楼内跳线 | 1芯光纤 | 移动 | 1385412 | 朗桥 | F2-204C08-2~7U-6U第三排2号端口 | F2-204B01后-11~13U-9号端口 | F2-203C13前-34～36U-9号端口 |  |  |  | F2-203F13 |
| 68 | 金桥B7机房 |  RWD-20240913-138 |  | 2024-09-14 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | 联通 | / | 朗桥 | F2-204D06 | F2-204B01-7~9U-19、20号端口 | F2-203C13前-7~9U-19、20号端口 |  |  |  | F2-203F13 |
| 69 | 金桥B7机房 | RWD-20240918-165 |  | 2024-09-19 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | 联通 | 21G745136 | 朗桥 | F2-204D06-41U-1、2号 | F2-204B01-11～13U-33、34号 | F2-203C13前-34～36U-33、34号 |  |  |  | F2-203F13 |
| 70 | 金桥B7机房 | FWDWJ-20240923-602 |  | 2024-09-26 00:00:00 | 青云 | 楼内跳线 | 2芯光纤 | 移动 | 1393236 | 青云 | F2-204D05-40U-13、14号 | F2-204D05-19U-2、3号 | F3-303C07-39U-2、3号 |  |  |  | F3-303C07 |
| 71 | 金桥B7机房 | RWD-20241016-101 |  | 2024-10-18 00:00:00 | 宽度 | 光缆 | 12芯光缆 | / | / |  | B7西侧光交箱第十一排 |  |  |  |  |  |  |
| 72 | 金桥B7机房 |  |  | 2024-10-18 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | / | / | 朗桥 | 东光交箱第十一排-3、4号端口 | 东光交箱第二排-1、2号端口 | F2-204B01-11~13U-39、40号端口 | F2-203C13前-34~36U-39、40号端口 |  |  | F2-203F13 |
| 73 | 金桥B7机房 |  |  | 2024-10-21 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | / | / | 朗桥 | 东光交箱第十一排-1、2号端口 | 东光交箱第二排-7、8号端口 | F2-204C06-38~41U-7、8号端口 | F2-204B01-11~13U-第三排3、4号端口 |  |  | F2-203F13 |
| 74 | 金桥B7机房 | FWDWJ-20241106-156 |  | 2024-11-01 00:00:00 | 辉曦 | 楼内跳线 | 2芯光纤 | 电信 |  | 辉曦 | F2-204D04-41U-3号 | F2-204B01-4～5U-19号 | F4-403资源柜-第一排19号 |  |  |  | F4-402A04 |
| 75 | 金桥B7机房 | FWDWJ-20241106-143 |  | 2024-11-07 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2150192 |  | F2-204D04-41U-23号 | F2-204B01-11～13U-第四排3号端口 | F2-203C13-34～36U-第四排3号端口 |  |  |  | F2-203F10 |
| 76 | 金桥B7机房 |  |  | 2024-11-07 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2150193 |  | F2-204D04-41U-24号 | F2-204B01-11～13U-第四排4号端口 | F2-203C13-34～36U-第四排4号端口 |  |  |  | F2-203F10 |
| 77 | 金桥B7机房 | RWD-20241114-128 |  | 2024-11-15 00:00:00 | 复云 | 楼内跳线 | 网线 | / | YF-2024111501 | 戴磊录 | F2-203C13-39U-19口 |  |  |  |  |  | F2-203F11 |
| 78 | 金桥B7机房 |  |  | 2024-11-22 00:00:00 | 复云 | 光缆 | 24芯光缆 | 电信 | P光-04399/96W |  |  |  |  |  |  |  | F2-204D04-27U |
| 79 | 金桥B7机房 | FWDWJ-20241122-552  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2153181 |  | F2-204D04-27U-1号端口 | F2-204B01-11~13U-第四排5号端口 | F2-203C13前-34~36U-第四排5号端口 |  |  |  | F2-203F11 |
| 80 | 金桥B7机房 |  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2146203 |  | F2-204D04-27U-2号端口 | F2-204B01-11~13U-第四排6号端口 | F2-203C13前-34~36U-第四排6号端口 |  |  |  | F2-203F11 |
| 81 | 金桥B7机房 |  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2153179 |  | F2-204D04-27U-3号端口 | F2-204B01-11~13U-第四排7号端口 | F2-203C13前-34~36U-第四排7号端口 |  |  |  | F2-203F11 |
| 82 | 金桥B7机房 |  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2148180 |  | F2-204D04-27U-4号端口 | F2-204B01-11~13U-第四排8号端口 | F2-203C13前-34~36U-第四排8号端口 |  |  |  | F2-203F11 |
| 83 | 金桥B7机房 |  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2148181 |  | F2-204D04-27U-5号端口 | F2-204B01-11~13U-第四排9号端口 | F2-203C13前-34~36U-第四排9号端口 |  |  |  | F2-203F11 |
| 84 | 金桥B7机房 |  |  | 2024-11-26 00:00:00 | 复云 | 楼内跳线 | 1芯光纤 | 电信 | SINP2151192 |  | F2-204D04-27U-6号端口 | F2-204B01-11~13U-第四排10号端口 | F2-203C13前-34~36U-第四排10号端口 |  |  |  | F2-203F11 |
| 85 | 金桥B7机房 |  RWD-20241219-174 |  | 2024-12-20 00:00:00 | 朗桥 | 楼内跳线 | 2芯光纤 | 移动 | CMNET-CM-B-BGP-1424663 |  | F2-204D05 | F2-204B01-11~13U-第四排13、14号端口 | F2-203C13前-34~36U-第四排13、14号端口 |  |  |  | F2-203F09 |
| 86 | 金桥B7机房 |  |  | 2025-01-02 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 | 电信 | SINP2150427 |  | F2-204D04-27U-7、8号端口 | F2-204B01-11~13U-第四排11、12号端口 | F2-203C13前-34~36U-第四排11、12号端口 |  |  |  | F2-203F11 |
| 87 | 金桥B7机房 |  RWD-20241231-315 |  | 2025-01-02 00:00:00 | 内部 | 楼内跳线 | 2芯光纤 |  |  |  | shjq.204-b01u40-u39.mgt.idc.sd-Te1/2/1 |  |  |  |  |  | shiq.sr204-b01u31.dci.sd-TE1/0/22 |
| 88 | 金桥B7机房 |  |  | 2025-01-02 00:00:00 | 内部 | 楼内跳线 | 2芯光纤 |  |  |  | shjq.204-b01u40-u39.mgt.idc.sd-Te2/2/1 |  |  |  |  |  | shiq.sr204-b01u31.dci.sd-TE1/0/23 |
| 89 | 金桥B7机房 |  RWD-20250303-008 |  | 2025-03-04 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 |  | FY-2025030301 |  | F2-204B01-23U-9号光口 | F2-204B01后-6~7U-9、10号光口 | F3-303资源柜-9、10号端口 |  |  |  | F3-303C08 |
| 90 | 金桥B7机房 |  RWD-20250304-018 |  | 2025-03-05 00:00:00 | 悦游 | 楼内跳线 | 2芯光纤 | / | / | 王正腾 15000771365 | F2-203模块C12机柜U39华为6720 XGigabitEthernet0/0/10 |  |  |  |  |  | F2-203模块F13机柜U40华为6720 XGigabitEthernet 0/0/1 |
| 91 | 金桥B7机房 |  RWD-20250305-037 |  | 2025-03-06 00:00:00 | 共启 | 楼内跳线 | 网线 | / | / | / | F4-402E02 |  |  |  |  |  | F4-402B05 |
| 92 | 金桥B7机房 | RWD-20250327-296 |  | 2025-03-28 00:00:00 | 棒约翰 | 楼内跳线 | 2芯光纤 | / | / | / | F2-204B01-21U-9号端口 | F2-204B01-16U-5、6号端口 | F3-303资源柜-5、6号端口 |  |  |  | F3-303C08 |
| 93 | 金桥B7机房 | RWD-20250424-246 |  | 2025-04-25 00:00:00 | 共启 | 楼内跳线 | 2芯光纤 | / | / | / | F2-204B01-23U-10号端口 | F2-204B01-16U-37、38号端口 | F3-303资源柜-37、38号端口 |  |  |  | F3-303C03 |
| 94 | 金桥B7机房 |  |  | 2025-04-28 00:00:00 |  | 楼内跳线 | 1芯光纤 | 移动 | / | / | F2-204D05-40U-7号端口 | F2-204D03-41U-1号端口 | F4-402中间靠墙资源柜-1号端口 |  |  |  | F4-402E02 |
| 95 | 金桥B7机房 |  RWD-20250428-278 |  | 2025-04-29 00:00:00 | 润必达 | 楼内跳线 | 1芯光纤 | 移动 | / | / | F2-204D05-36U-11号端口 | F2-204C06-36U-3号端口 | F4-402B列资源柜（B06）-3号端口 |  |  |  | F4-402C05 |
| 96 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 润必达 | 楼内跳线 | 1芯光纤 | 移动 | CL-JD-B-NULL-669575 | / | F2-204D05-36U-12号端口 | F2-204C06-36U-4号端口 | F4-402B列资源柜（B06）-4号端口 |  |  |  | F4-402C05 |
| 97 | 金桥B7机房 |  FWDWJ-20250428-826 |  | 2025-05-06 00:00:00 | 共启 | 楼内跳线 | 1芯光纤 | 电信 | / | / | F2-204D04-41U-3号端口 | F2-204D03-41U-2号端口 | F4-402中间靠墙资源柜-2号端口 |  |  |  | F4-402E02 |
| 98 | 金桥B7机房 |  RWD-20250318-171 |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u23-u21
H3C S6800-54HF
SN: 210235A1U6H178000023
光口XGE1/0/45 | F2-204D03-41U-7号端口 | F4-402中间靠墙资源柜-7号端口 |  |  |  | B7-402-D07-39U 光口XGE1/0/27 |
| 99 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u23-u21
H3C S6800-54HF
SN: 210235A1U6H18B000005
光口XGE2/0/45 | F2-204D03-41U-9号端口 | F4-402中间靠墙资源柜-9号端口 |  |  |  | B7-402-D07-39U 光口XGE1/0/28 |
| 100 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u40-u39.mgt.idc.sd
H3C S5500-28F-EI-D
SN: 210235A0QAC144000144
千兆光口G1/0/4 | F2-204D03-41U-11号端口 | F4-402中间靠墙资源柜-11号端口 |  |  |  | B7-402-D07-39U
H3C S5560X-30C-EI
SN: 210235A1XF5229N000M6
光口GE1/0/24 |
| 101 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u23-u21
H3C S6800-54HF
SN: 210235A1U6H178000023
光口XGE1/0/46（对端27口） | F2-204D03-41U-8号端口 | F4-402中间靠墙资源柜-8号端口 |  |  |  | B7-402-D07-41U
H3C S5560X-30C-EI
SN: 210235A1XF5229N000KM
光口XGE1/0/27 |
| 102 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u23-u21
H3C S6800-54HF
SN: 210235A1U6H18B000005
光口XGE2/0/46（对端28口） | F2-204D03-41U-10号端口 | F4-402中间靠墙资源柜-10号端口 |  |  |  | B7-402-D07-41U
H3C S5560X-30C-EI
SN: 210235A1XF5229N000KM
光口XGE1/0/28 |
| 103 | 金桥B7机房 |  |  | 2025-05-06 00:00:00 | 大网 | 楼内跳线 | 光纤 |  |  |  | shjq.204-b01u40-u39.mgt.idc.sd
H3C S5500-28F-EI-D
SN: 210235A0QAC144000016
千兆光口G2/0/4 | F2-204D03-41U-12号端口 | F4-402中间靠墙资源柜-12号端口 |  |  |  | B7-402-D07-41U
H3C S5560X-30C-EI
SN: 210235A1XF5229N000KM
光口GE1/0/24 |
|  | 金桥B7机房 |  |  |  |  | 楼内跳线 | 1芯光纤 | 电信 | SINP2150192 |  | F2-204D04-41U-23号 | F2-204D03-41U-3号端口 | F4-402中间资源柜-3号端口 |  |  |  |  |
|  | 金桥B7机房 |  |  |  |  | 楼内跳线 | 1芯光纤 | 电信 | SINP2150193 |  | F2-204D04-41U-24号 | F2-204D03-41U-4号端口 | F4-402中间资源柜-4号端口 |  |  |  |  |
| 104 | 金桥B7机房 |  |  | 2025-06-12 00:00:00 | 开健 | 楼内跳线 | FC光纤 |  |  |  | F2-204D04-41U | F2-204D03-41U-25号端口 | F4-402中间资源柜-25号端口 |  |  |  | F4-402I05 |
| 105 | 金桥B7机房 |  |  | 2025-06-12 00:00:00 | 开健 | 楼内跳线 | SC光纤 |  |  |  | F2-204D04-31U | F2-204D03-41U-26号端口 | F4-402中间资源柜-26号端口 |  |  |  | F4-402I05 |
| 106 | 金桥B7机房 | FWDWJ-20250611-240 |  | 2025-06-12 00:00:00 | 鹿鸣在野 | 楼内跳线 | 光纤 |  |  |  | F2-204C07-NE1-金桥-M721 CX66A  C7端口 | F2-204B01-U-5、6号端口 | F3-303资源柜-5、6号端口 |  |  |  | F3-303E12 |
| 107 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2146203 |  | F2-204D04-27U-2号端口 | F2-204D03-41U-6号端口 | F4-402中间资源柜-6号端口 |  |  |  | F4-402I01 |
| 108 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2153181 |  | F2-204D04-27U-1号端口 | F2-204D03-41U-5号端口 | F4-402中间资源柜-5号端口 |  |  |  | F4-402I01 |
| 109 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2153179 |  | F2-204D04-27U-3号端口 | F2-204D03-41U-7号端口 | F4-402中间资源柜-7号端口 |  |  |  | F4-402I01 |
| 110 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2148180 |  | F2-204D04-27U-4号端口 | F2-204D03-41U-8号端口 | F4-402中间资源柜-8号端口 |  |  |  | F4-402I01 |
| 111 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2148181 |  | F2-204D04-27U-5号端口 | F2-204D03-41U-9号端口 | F4-402中间资源柜-9号端口 |  |  |  | F4-402I01 |
| 112 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 光纤 |  | SINP2151192 |  | F2-204D04-27U-6号端口 | F2-204D03-41U-10号端口 | F4-402中间资源柜-10号端口 |  |  |  | F4-402I01 |
| 113 | 金桥B7机房 |  |  | 2025-06-09 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 |  | SINP2150427 |  | F2-204D04-27U-7、8号端口 | F2-204D03-41U-11、12号端口 | F4-402中间资源柜-11、12号端口 |  |  |  | F4-402I01 |
| 114 | 金桥B7机房 |  |  | 2025-06-27 00:00:00 | 复云-理想 | 楼内跳线 | 2芯光纤 |  |  |  | F2-203C08 | F2-203C13-5U-47、48号端口 | F2-204B02-5U-47、48号端口 | F4-402B06-5、6号端口 |  |  | F4-402G01 |
| 115 | 金桥B7机房 | RWD-20250630-283 |  | 2025-06-30 00:00:00 | 龙翊 | 楼内跳线 | 网线 |  |  |  | F4-402D07-40U-9号端口 |  |  |  |  |  | F4-402I08 |
| 116 | 金桥B7机房 | RWD-20250703-051 |  | 2025-07-03 00:00:00 | 国脉文化 | 楼内跳线 | 1芯光纤 |  |  |  | F2-204B01-23U-11号端口 | F2-204B01-16～17U-46号端口 | F3-303靠墙资源柜-46号端口 |  |  |  | F3-303A01 |
| 117 | 金桥B7机房 |  FWDWJ-20250711-360 |  | 2025-07-14 00:00:00 | 辉羲 | 楼内跳线 | 1芯光纤 | 电信 | AC0009359445 |  | F2-204D04-20号端口 | F2-204C06-36U-7号端口 | F4-402B06资源柜-7号端口 |  |  |  | F4-402B01 |
| 118 | 金桥B7机房 | RWD-20250716-200 |  | 2025-07-17 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 | 电信 |  |  | F2-204D04-27U-9、10号端口 | F2-204D03-40U-31、32号端口 | F4-402靠墙资源柜-31、32号端口 |  |  |  | F4-402I01 |
| 119 | 金桥B7机房 | RWD-20250717-218 |  | 2025-07-17 00:00:00 | 悠然 | 楼内跳线 | 2芯光纤 | 移动 | PTNZX6150/1-1 |  | F2-204D05-36U-9、10号端口 | F2-204D03-40U-29、30号端口 | F4-402中间资源柜-29、30号端口 |  |  |  | F4-402F03 |
| 120 | 金桥B7机房 | RWD-20250716-207 |  | 2025-07-17 00:00:00 | 悠然 | 楼内跳线 | 2芯光纤 | 悦游 |  |  | F2-203C12-39U-25号 | F2-203C13-U-23、24号 | F2-204B01-14U-23、24号 | F2-204D03-40U-27、28号 | F4-402中间靠墙资源柜-27、28号 |  | F4-402F03 |
| 121 | 金桥B7机房 | RWD-20250721-244 |  | 2025-07-25 00:00:00 | 新浪支付 | 楼内跳线 | 2芯光纤 |  | 01 |  | F2-204C06-38~39U-19、20号端口 | F2-204B01-16～17U-11、12号端口 | F3-303靠墙资源柜-11、12号端口 |  |  |  | F3-303B01 |
| 122 | 金桥B7机房 |  |  | 2025-07-24 00:00:00 | 新浪支付 | 楼内跳线 | 2芯光纤 |  | 02 |  | F2-204C06-38~39U-21、22号端口 |  |  |  |  |  | F3-303B01 |
| 123 | 金桥B7机房 |  |  | 2025-07-24 00:00:00 | 新浪支付 | 楼内跳线 | 2芯光纤 |  | 03 |  | F2-204C06-38~39U-23、24号端口 |  |  |  |  |  | F3-303B01 |
| 124 | 金桥B7机房 | RWD-20250730-345 |  | 2025-08-01 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 |  |  |  | F2-204D04-27U-11、12号端口 | F2-204D03-41U-33、34号端口 | F4-402靠墙资源柜-33、34号端口 |  |  |  | F4-402I01 |
| 125 | 金桥B7机房 | RWD-20250731-349 |  | 2025-08-01 00:00:00 | 新浪支付 | 楼内跳线 | 2芯光纤 |  | 设备名： shjq.sr204-b01u31.dci.sd
ESN：210235A1TXH176000203
端口：Ten-GigabitEthernet1/0/24 |  | F2-204B01-31U-24号端口 |  |  |  |  |  | F3-303B01 |
| 126 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 东侧弱电井 |  | F2-204 |  |  |  |  |  | F3-301 |
| 127 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 西侧弱电井 |  | F2-204 |  |  |  |  |  | F3-302 |
| 128 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 东侧弱电井 |  | F2-204 |  |  |  |  |  | F3-303 |
| 129 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 西侧弱电井 |  | F2-204 |  |  |  |  |  | F3-303 |
| 130 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 东侧弱电井 |  | F2-204 |  |  |  |  |  | F5-503 |
| 131 | 金桥B7机房 |  |  | 2025-08-06 00:00:00 |  | 楼内跳线 | 48芯光缆 |  | 西侧弱电井 |  | F2-204 |  |  |  |  |  | F6-602 |
| 132 | 金桥B7机房 | RWD-20250804-040 |  | 2025-08-11 00:00:00 | 无锡联云 | 楼内跳线 | 2芯光纤 | 电信 | MSTPSH1003951261 |  | F2-204D04-29U-2号光口 | F2-204D03-37U-1、2号端口 | F3-303靠墙资源柜-2号-第一排1、2号端口 |  |  |  | F3-303E01 |
| 133 | 金桥B7机房 | RWD-20250811-114 |  | 2025-08-11 00:00:00 | 无锡联云 | 楼内跳线 | 2芯光纤 | 电信 | MSTPSH1003954274 |  | F2-204D04-29U-3号光口 | F2-204D03-37U-3、4号端口 | F3-303靠墙资源柜-2号-第一排3、4端口 |  |  |  | F3-303E01 |
| 134 | 金桥B7机房 |  |  | 2025-08-20 00:00:00 | 悠然 | 楼内跳线 | 2芯光纤 | 联通 | 21D519737 |  | F2-204-D06机柜 | F2-204D03-41U-35、36号端口 | F4-402靠墙资源柜-35、36号端口 |  |  |  | JQB7-402-F03机柜 |
| 135 | 金桥B7机房 |  
RWD-20250828-293 | QTJF-202508-2399 | 2025-09-08 00:00:00 | 青云 | 楼内跳线 | 2芯光纤 | 移动 | 2047250 | 4001086112 | 一楼东侧光交箱 | 东光交箱第二排-05/06号端口 | 204-C07-41U-27/28 | 204-C06-32U-01/02 | F3-303靠墙资源柜-2号-第三排01/02号端口 |  | JQB7-303-C06机柜 |
| 136 | 金桥B7机房 |  
RWD-20250910-098 | QTJF-202509-2425 | 2025-09-10 00:00:00 | 新浪支付 | 楼内跳线 | 1芯光纤 | 电信 | 100029670133 | 962112 | 204-D04-27U-17 | 204-C06-32U-03 | F3-303靠墙资源柜-2号-第三排03号端口 |  |  |  | JQB7-303-B01机柜 |
| 137 | 金桥B7机房 |  
RWD-20250910-102 | QTJF-202509-2426 | 2025-09-10 00:00:00 | 联云世纪 | 楼内跳线 | 1芯光纤 | 电信 | 100029732576 | 962112 | 204-D04-27U-18 | 204-C06-32U-04 | F3-303靠墙资源柜-2号-第三排04号端口 |  |  |  | JQB7-303-E01机柜 |
| 138 | 金桥B7机房 | RWD-20250911-112 |  | 2025-09-11 00:00:00 | 深圳博普科技 | 楼内跳线 | 网线 | 大网中心 | YF-2025091101 | 谢光荣 | JQB7-402-D07机柜 |  |  |  |  |  | JQB7-402-G05机柜 |
| 139 | 金桥B7机房 |  |  | 2025-09-11 00:00:00 |  | 楼内跳线 | 网线 | 大网中心 | YF-2025091102 | 谢光荣 | JQB7-402-D07机柜 |  |  |  |  |  | JQB7-402-G05机柜 |
| 140 | 金桥B7机房 | RWD-20250910-101 | QTJF-202509-2428 | 2025-09-12 00:00:00 | 新浪支付 | 楼内跳线 | 1芯光纤 | 电信 | 100029929393 | 962112 | 204-D04机柜 | 204-C06-32U-05 | F3-303靠墙资源柜-2号-第三排05号端口 |  |  |  | JQB7-303-B01机柜 |
| 141 | 金桥B7机房 |  
RWD-20250912-140 |  | 2025-09-15 00:00:00 | IXP | 楼内跳线 | 2芯光纤 | \ | JQB7-20250915001 | 谢光荣 | F2-204-C07机柜 | F2-204D03-40U-37/38端口 | F4-402中间资源柜-37/38端口 |  |  |  | JQB7-402-I08机柜 |
| 142 | 金桥B7机房 | RWD-20250904-040 |  | 2025-09-04 00:00:00 | IXP
大网中心 | 楼内跳线 | 2芯光纤 | \ | JQB7-20250904001 | 谢光荣 | F2-204-B02-31U-23 |  |  |  |  |  | F2-204-C07机柜 |
| 143 | 金桥B7机房 | RWD-20250923-229
 | QTJF-202509-2463 | 2025-09-24 00:00:00 | 新浪支付 | 楼内跳线 | 1芯光纤 | 移动 | CL-XQ-B-NULL-969421 | 4001086112 | F2-204-D05机柜 | 204-C06-32U-06 | F3-303靠墙资源柜-2号-第三排06号端口 |  |  |  | JQB7-303-B01机柜 |
| 144 | 金桥B7机房 | RWD-20251013-065 | QTJF-202510-2491 | 2025-10-16 00:00:00 | 联云世纪 | 楼内跳线 | 1芯光纤 | 联通 | 01T316573 |  | F2-204-D06-41U-1 | F2-204-C06-32U-07 | F3-303靠墙资源柜-2号-第三排07号端口 |  |  |  | JQB7-303-E01机柜 |
| 145 | 金桥B7机房 | RWD-20251021-159 |  | 2025-10-21 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 | \ | JQB7-20251021001 | 查后旭 | F2-204-B02-31U |  |  |  |  |  | JQB7-204-B01机柜 |
| 146 | 金桥B7机房 | RWD-20251021-159 |  | 2025-10-21 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 | \ | JQB7-20251021002 | 查后旭 | F2-204-B01-32U |  |  |  |  |  | JQB7-204-B01机柜 |
| 147 | 金桥B7机房 |  RWD-20251020-147 | QTJF-202510-2497 | 2025-10-23 00:00:00 | 联云世纪 | 楼内跳线 | 2芯光纤 | \ | JQB7-20251023001 | 查后旭 | F2-203-C10机柜 | F2-203-C13-5U-10 | F2-204-B02-03U-43~44 | F2-204-C06-32U-09~10 | F3-303靠墙资源柜-2号-第三排08号端口 |  | JQB7-303-A11机柜 |
| 148 | 金桥B7机房 |  RWD-20251020-147 | QTJF-202510-2497 | 2025-10-23 00:00:00 | 联云世纪 | 楼内跳线 | 2芯光纤 | \ | JQB7-20251023002 | 查后旭 | F2-203-C10机柜 | F2-203-C13-5U-11 | F2-204-B02-03U-45~46 | F2-204-C06-32U-11~12 | F3-303靠墙资源柜-2号-第三排09号端口 |  | JQB7-303-A11机柜 |
| 149 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 | 2025-10-23 00:00:00 | 中云宽频
复云 | 楼内跳线 | 2芯光纤 | 复云 | JQB7-20251023003 |  | F2-204-B01-32U-3 | F2-204-B01-13U-3排-8 | F2-203-C13-34~36U-3排-8 |  |  |  | JQB7-203-C10-41U |
| 150 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 | 2025-10-23 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 电信 | JQB7-20251023004 |  | F2-204-D04机柜 | F2-204-B01-7~9U-3排-2 | F2-203-C13-5~7U-3排-2 |  |  |  | JQB7-203-C10-41U |
| 151 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 | 2025-10-23 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 电信 | JQB7-20251023005 |  | F2-204-D04机柜 | F2-204-B01-7~9U-3排-3 | F2-203-C13-5~7U-3排-3 |  |  |  | JQB7-203-C10-41U |
| 152 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 | 2025-10-23 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 电信 | JQB7-20251023006 |  | F2-204-D04机柜 | F2-204-B01-7~9U-3排-9 | F2-203-C13-5~7U-3排-9 |  |  |  | JQB7-203-C10-41U |
| 153 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 | 2025-10-23 00:00:00 | 中云宽频 | 楼内跳线 | 2芯光纤 | 信息管线 | JQB7-20251023007 |  | F2-204-B02机柜 | F2-204-B01-7~9U-1排-10 | F2-203-C13-5~7U-1排-10 |  |  |  | JQB7-203-C10-41U |
| 154 | 金桥B7机房 | RWD-20251016-118 | QTJF-202510-2496 |  | 中云宽频 | 楼内跳线 | 2芯光纤 | 信息管线 |  |  | 外线 |  |  |  |  |  |  |
| 155 | 金桥B7机房 | RWD-20251028-266 |  | 2025-10-21 00:00:00 | 复云 | 楼内跳线 | 2芯光纤 | \ | JQB7-20251021003 | 查后旭 | F2-204-B02-31U-16 | F2-204-B01-13U-4排-7 | F2-203-C13-34~36U-4排-7 |  |  |  | JQB7-203-C10机柜 |
| 156 | 金桥B7机房 | RWD-20251028-265 | QTJF-202510-2512 | 2025-10-29 00:00:00 | 润必达 | 楼内跳线 | 2芯光纤 | 联通 | 21U322302 |  | F2-204-D06机柜 | F2-204-C06-36U-1排-8 | F2-402-B06-1排-8 |  |  |  | JQB7-402-C02机柜 |
| 157 | 金桥B7机房 | RWD-20251028-265 | QTJF-202510-2512 | 2025-10-30 00:00:00 | 润必达 | 楼内跳线 | 2芯光纤 | 移动 | CMNET-JD-B-NULL-429617 |  | F2-204-D05机柜 | F2-204-C06-36U-1排-9 | F2-402-B06-1排-9 |  |  |  | JQB7-402-C02机柜 |
| 158 | 金桥B7机房 | RWD-20251029-281 | QTJF-202510-2518 | 2025-10-30 00:00:00 | 润必达 | 楼内跳线 | 2芯光纤 | 移动 | CL-JD-B-NULL-979623 |  | F2-204-D05机柜 | F2-204-C06-36U-1排-10 | F2-402-B06-1排-10 |  |  |  | JQB7-402-C02机柜 |
| 159 | 金桥B7机房 | RWD-20251029-279 | QTJF-202511-2546 | 2025-11-03 00:00:00 | 新浪支付 | 楼内跳线 | 2芯光纤 | 电信 | 105704-1/1/1 | 962112 | F2-204-D04-27U-21/22 | F2-204-C06-32U-13/14 | F3-303靠墙资源柜-2号-第三排13/14号端口 |  |  |  | JQB7-303-B01机柜 |
| 160 | 金桥B7机房 | RWD-20251110-107 | QTJF-202511-2554 | 2025-11-12 00:00:00 | 共启 | 楼内跳线 | 2芯光纤 | 联通 | 21T399211OZW |  | F2-204-D06机柜 | F2-204-D03-41U-39/40 | F4-402-靠墙ODF-01-39/40 |  |  |  | F4-402-E02机柜 |
| 161 | 金桥B7机房 | RWD-20251106-072 | QTJF-202511-2548 | 2025-11-12 00:00:00 | 润必达 | 楼内跳线 | 2芯光纤 | 联通 | 21D186674 |  | F2-204-D06机柜 | F2-204-C06-36U-1排-11 | F2-402-B06-1排-11 |  |  |  | JQB7-402-C02机柜 |
| 162 | 金桥B7机房 | RWD-20251119-212 |  | 2025-11-20 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251120001 | 查后旭 | F2-204C06-4U-33 |  |  |  |  |  | JQB7-204-B01-31U-16 |
| 163 | 金桥B7机房 | RWD-20251119-212 |  | 2025-11-20 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251120002 | 查后旭 | F2-204C07-4U-33 |  |  |  |  |  | JQB7-204-B02-31U-23 |
| 164 | 金桥B7机房 |  RWD-20251128-323 | QTJF-202512-2588 | 2025-12-03 00:00:00 | 无锡联云 | 楼内跳线 | 1芯光纤 | 联通 | 21T044851 |  | F2-204-D06机柜 | F2-204-C06-32U-08 | F3-303靠墙资源柜-2号-第三排08号端口 |  |  |  | JQB7-303-E01机柜 |
| 165 | 金桥B7机房 |  RWD-20251204-057 |  | 2025-12-04 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251204001 | 查后旭 | shjq.204b02-u23.dci.sd.rr-4 |  |  |  |  |  | shjq.sr204-b01u31.dci.sd |
| 166 | 金桥B7机房 |  RWD-20251204-057 |  | 2025-12-04 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251204002 | 查后旭 | shjq.204b02-u23.dci.sd.rr-4 |  |  |  |  |  | shjq.sr204-b01u31.dci.sd |
| 167 | 金桥B7机房 |  RWD-20251204-057 |  | 2025-12-04 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251204003 | 查后旭 | shjq.204b02-u23.dci.sd.rr-4 |  |  |  |  |  | shjq.sr204-b02u31.dci.sd |
| 168 | 金桥B7机房 |  RWD-20251204-057 |  | 2025-12-04 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251204004 | 查后旭 | shjq.204b02-u23.dci.sd.rr-4 |  |  |  |  |  | shjq.sr204-b02u31.dci.sd |
| 169 | 金桥B7机房 |  RWD-20251205-071 |  | 2025-12-09 00:00:00 | 数码通 | 楼内跳线 | 12芯光缆 | 联通 | JQB7-20251209001 |  | F2-204-D06机柜 |  |  |  |  |  | JQB7-401-B06机柜 |
| 170 | 金桥B7机房 | RWD-20251209-100 | QTJF-202512-2618 | 2025-12-10 00:00:00 | 青云 | 楼内跳线 | 1芯光纤 | 联通 | 21D593411 |  | F2-204-D06机柜 | F2-204-C06-32U-17 | F3-303靠墙资源柜-2号-第三排17号端口 |  |  |  | JQB7-303-C07机柜 |
| 171 | 金桥B7机房 | RWD-20251209-100 | QTJF-202512-2618 | 2025-12-10 00:00:00 | 青云 | 楼内跳线 | 1芯光纤 | 联通 | 21D593772 |  | F2-204-D06机柜 | F2-204-C06-32U-18 | F3-303靠墙资源柜-2号-第三排18号端口 |  |  |  | JQB7-303-C07机柜 |
| 172 | 金桥B7机房 | RWD-20251209-098 |  | 2025-12-13 00:00:00 | 数码通 | 光缆进线 | 12芯光缆 | 电信 |  |  | 园区外电信光交箱 |  |  |  |  |  | JQB7-204-D04机柜 |
| 173 | 金桥B7机房 | RWD-20251209-098 |  | 2025-12-13 00:00:00 | 数码通 | 光缆进线 | 12芯光缆 | 电信 |  |  | 园区外电信光交箱 |  |  |  |  |  | JQB7-204-D04机柜 |
| 174 | 金桥B7机房 | RWD-20251209-103 |  | 2025-12-15 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251215001 | 查后旭 | YSJQ-204-C06U4-HL-CE6857-01 |  |  |  |  |  | shjq.sr204-b01u31.dci.sd |
| 175 | 金桥B7机房 | RWD-20251209-103 |  | 2025-12-15 00:00:00 | 大网 | 楼内跳线 | 2芯光纤 | 大网中心 | JQB7-20251215002 | 查后旭 | YSJQ-204-CO7U4-HL-CE6857-02 |  |  |  |  |  | shjq.sr204-b02u31.dci.sd |
| 176 | 金桥B7机房 |  RWD-20251128-323 | QTJF-202512-2588 | 2025-12-16 00:00:00 | 无锡联云 | 楼内跳线 | 1芯光纤 | 联通 |  |  | F2-204-D06机柜 | F2-204-C06-32U-09 | F3-303靠墙资源柜-2号-第三排09号端口 |  |  |  | JQB7-303-E01机柜 |

---

# 退租线路

| 编号 | IDC需求编号 | 执行时间 | 用户 | 用途 | 线缆类型 | 运营商 | 运营商编号 | 报障人 | 运营商端口 | 中间端口 |  |  |  |  | 目标端口 |
| --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- | --- |
|  |  |  |  |  |  |  |  |  |  | 一跳 | 二跳 | 三跳 | 四跳 | 五跳 |  |
| 1 | 202305050021 | 2023-05-05 00:00:00 | 朗桥 | 楼内跳线 | 两芯光纤 | 大网 | / |  | / | F2-204B02前-40~42U-43、44芯 | F2-204B01后-11~14U-41、42芯 | F2-203C13前-34~37U-41、42芯 |  |  | F2-203-F13 |
| 2 | 202311280078 | 2023-11-28 00:00:00 | 悦游 | 楼内跳线 | 两芯光纤 |  | / |  | / | F2-204B03-U-47、48芯 |  |  |  |  | F2-203-C12 |
| 3 |  RWD-20240712-137 | 2024-07-15 00:00:00 | 悦游 | 楼内跳线 | 两芯光纤 | / | / | / | 东光交箱-7排1、2号端口 | 东光交箱-1排1、2号端口 | F2-204C07-1、2号端口 | F2-204B02后-5~6U-号端口 | F2-203C13后-2~4U-号端口 |  | F2-203-C12 |
| 4 | RWD-20241206-074 | 2024-12-31 00:00:00 | 朗桥 | 楼内跳线 | 两芯光纤 | 联通 |  |  | F2-204D06-1U-3、4号端口 | 204B02-6U-47、48号端口 | F2-203C13后6U-47、48号端口 |  |  |  | F2-203F13 |
| 5 |  | 2024-12-31 00:00:00 | 朗桥 | 楼内跳线 | 两芯光纤 | 联通 |  |  | F2-204D06-41U-9、10号端口 | 204B02-6U-45、46号端口 | F2-203C13后6U-45、46号端口 |  |  |  | F2-203F13 |
| 6 |  RWD-20250508-029 | 2025-05-12 00:00:00 | 共启 | 楼内跳线 | 网线 |  |  |  | 402模块B05机柜 |  |  |  |  |  | 402-E02 33U SM-010004 交换机 H3C S5110 219801A0L19179Q00335的3口 |
| 7 |  RWD-20250509-043 | 2025-05-13 00:00:00 | 中云宽频 | 楼内跳线 | 两芯光纤 |  |  |  | 7号楼楼外光交箱 |  |  |  |  |  | 203模块C10机柜-24U XG0/0/10 |
| 8 |  |  |  |  | 两芯光纤 |  |  |  | 7号楼楼外光交箱 |  |  |  |  |  | 203模块C10机柜-24U  XG0/0/17 |
| 9 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 10 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 11 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 12 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 13 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 14 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 15 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 16 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 17 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 18 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 19 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 20 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |
| 21 |  |  |  |  |  |  |  |  |  |  |  |  |  |  |  |

---

